time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.359743125969544e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.856204269453885e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,7.279816054506227e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.856299584498628e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,0.0004675358941312,290.8545227050781,294.1499938964844,253.14453125,252.51251220703125,257.685302734375,253.19679260253903,289.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547382553316993e-09,0.0009972857078537,-0.0135856438428163,0.0,0.0,0.0,-0.0075628892518579,60.0,-24.778594970703125,-0.0,-7.977831018024517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,9.370655607199296e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.867696644505486e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,7.288303459063172e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.867790504358708e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0004680810379795,290.84674072265625,294.1499938964844,253.14431762695312,252.5127410888672,257.6051330566406,253.1861724853516,289.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683312043203159e-09,0.0009984479984268,-0.0139417424798011,0.0,0.0,0.0,-0.0076302750967442,60.0,-24.795793533325195,-0.0,-7.996440132274074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,9.370655607199296e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.867696644505486e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,7.288303459063172e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.867790504358708e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0004680810379795,290.84674072265625,294.1499938964844,253.14431762695312,252.5127410888672,257.6051330566406,253.1861724853516,289.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683312043203159e-09,0.0009984479984268,-0.0139417424798011,0.0,0.0,0.0,-0.0076302750967442,60.0,-24.795793533325195,-0.0,-7.996440132274074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.376519301440568e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.873871022136882e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,7.292864029295743e-05,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.873964881990104e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.0004683739389292,290.8428039550781,294.1499938964844,253.1460723876953,252.51434326171875,257.56561279296875,253.181869506836,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756350951457989e-09,0.0009990724502131,-0.0141330827027559,0.0,0.0,0.0,-0.0076664835214614,60.0,-24.80414581298828,-0.0,-8.006448837249992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,9.382612915942444e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.880289144348352e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,7.297603588085622e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.880381549010052e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0004686783649958,290.8388366699219,294.1499938964844,253.1490173339844,252.5168609619141,257.52642822265625,253.17823791503903,289.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.8322617846329194e-09,0.0009997215820476,-0.0143319442868232,0.0,0.0,0.0,-0.0077041154727339,60.0,-24.81234741210937,-0.0,-8.016856867243406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,9.395402594236656e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.893756941892208e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,7.307550549739972e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.893849346553908e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.000469317252282,290.8308410644531,294.1499938964844,253.15821838378903,252.5245819091797,257.4490966796875,253.1732788085937,289.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574347774531e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.828168869018555,-0.0,-8.038723109393686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,9.395402594236656e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.893756941892208e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,7.307550549739972e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.893849346553908e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333374023437,0.0,0.0,0.000469317252282,290.8308410644531,294.1499938964844,253.15821838378903,252.5245819091797,257.4490966796875,253.1732788085937,289.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574347774531e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.828168869018555,-0.0,-8.038723109393686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.4087517936714e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.90781481959857e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,7.317933341255412e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.907905769068748e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0004699840792454,290.8227233886719,294.1499938964844,253.17156982421875,252.5355682373047,257.3731994628906,253.17169189453125,289.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.84286499023437,-0.0,-8.061578427032148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.4087517936714e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.90781481959857e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,7.317933341255412e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.907905769068748e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0004699840792454,290.8227233886719,294.1499938964844,253.17156982421875,252.5355682373047,257.3731994628906,253.17169189453125,289.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.84286499023437,-0.0,-8.061578427032148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.422306175110862e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.922089520841836e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,7.328475476242602e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.922179742716251e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0004706612089648,290.81451416015625,294.1499938964844,253.1886749267578,252.54953002929688,257.2987670898437,253.1738128662109,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.8558406829834,-0.0,-8.084818858833388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.422306175110862e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.922089520841836e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,7.328475476242602e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.922179742716251e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0004706612089648,290.81451416015625,294.1499938964844,253.1886749267578,252.54953002929688,257.2987670898437,253.1738128662109,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.8558406829834,-0.0,-8.084818858833388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.435648826183753e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.936140122590588e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,7.338853174587712e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.93622961686924e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0004713277157861,290.8061828613281,294.1499938964844,253.2091827392578,252.566162109375,257.2259521484375,253.18003845214844,289.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.866235733032227,-0.0,-8.107727467177028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.435648826183753e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.936140122590588e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,7.338853174587712e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.93622961686924e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0004713277157861,290.8061828613281,294.1499938964844,253.2091827392578,252.566162109375,257.2259521484375,253.18003845214844,289.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.866235733032227,-0.0,-8.107727467177028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.442097507417202e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.942931501427664e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,7.343868492171168e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.943020268110558e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0004716498660854,290.8019714355469,294.1499938964844,253.2205810546875,252.57537841796875,257.1901550292969,253.18472290039065,289.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.870176315307617,-0.0,-8.118811933854887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.448351192986593e-05,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.949516970664264e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,7.34873246983625e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.949605009751394e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0004719622666016,290.7977294921875,294.1499938964844,253.23269653320312,252.58514404296875,257.1547546386719,253.19032287597656,289.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.873260498046875,-0.0,-8.129568129788822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.45997890084982e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.961762407328932e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,7.357775757554919e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.961848991224542e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0004725431208498,290.7892150878906,294.1499938964844,253.25885009765625,252.60617065429688,257.0851745605469,253.2042999267578,289.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.87615966796875,-0.0,-8.149585539740657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.45997890084982e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.961762407328932e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,7.357775757554919e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.961848991224542e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0004725431208498,290.7892150878906,294.1499938964844,253.25885009765625,252.60617065429688,257.0851745605469,253.2042999267578,289.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.87615966796875,-0.0,-8.149585539740657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.470131772104652e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,9.972453699447216e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.972539555747062e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.0004730502841994,290.7805480957031,294.1499938964844,253.28726196289065,252.62893676757807,257.0173034667969,253.2219390869141,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87388801574707,-0.0,-8.167083365151484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.470131772104652e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,9.972453699447216e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.972539555747062e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.0004730502841994,290.7805480957031,294.1499938964844,253.28726196289065,252.62893676757807,257.0173034667969,253.2219390869141,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87388801574707,-0.0,-8.167083365151484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.478520223638044e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.981288167182356e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,7.37219670554623e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.981373295886442e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0004734693502541,290.77178955078125,294.1499938964844,253.3175506591797,252.65313720703125,256.9510803222656,253.2427673339844,289.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.86598777770996,-0.0,-8.18155498905071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.478520223638044e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.981288167182356e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,7.37219670554623e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.981373295886442e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0004734693502541,290.77178955078125,294.1499938964844,253.3175506591797,252.65313720703125,256.9510803222656,253.2427673339844,289.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.86598777770996,-0.0,-8.18155498905071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.484949259785937e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.988058445742354e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,7.377196743618697e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.988142846850678e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0004737905110232,290.762939453125,294.1499938964844,253.34933471679688,252.678451538086,256.88653564453125,253.26646423339844,289.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106293484568,7.107011423812537e-09,0.0010106222471222,-0.0176711156964302,0.0,0.0,0.0,-0.0083360653370618,60.0,-24.85198402404785,-0.0,-8.192652956040548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.484949259785937e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.988058445742354e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,7.377196743618697e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.988142846850678e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0004737905110232,290.762939453125,294.1499938964844,253.34933471679688,252.678451538086,256.88653564453125,253.26646423339844,289.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106293484568,7.107011423812537e-09,0.0010106222471222,-0.0176711156964302,0.0,0.0,0.0,-0.0083360653370618,60.0,-24.85198402404785,-0.0,-8.192652956040548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,9.4874449132476e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.990687249228358e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.379137969110161e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.99077092274092e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0004739151918329,290.75848388671875,294.1499938964844,253.36569213867188,252.69143676757807,256.8549194335937,253.2792358398437,289.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108952410519,7.1380910071638945e-09,0.0010108881397172,-0.017752518877387,0.0,0.0,0.0,-0.0083514731377363,60.0,-24.842729568481445,-0.0,-8.196963108275669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.489436342846602e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,9.992784180212766e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.380686292890459e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.992867126129568e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0004740146687254,290.7539978027344,294.1499938964844,253.3822631835937,252.7045745849609,256.82373046875,253.29258728027344,289.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111072333529,7.162885840017452e-09,0.0010111001320183,-0.0178174637258052,0.0,0.0,0.0,-0.0083637656643986,60.0,-24.83192253112793,-0.0,-8.200402135116749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.492086974205448e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.99557669274509e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.382748299278319e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.995658183470368e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0004741471202578,290.74493408203125,294.1499938964844,253.4159393310547,252.7312164306641,256.7624816894531,253.32058715820312,289.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113895405083,7.1958852210229915e-09,0.0010113823227584,-0.017903896048665,0.0,0.0,0.0,-0.0083801243454217,60.0,-24.806489944458008,-0.0,-8.20498016196325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.492086974205448e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.99557669274509e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.382748299278319e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.995658183470368e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0004741471202578,290.74493408203125,294.1499938964844,253.4159393310547,252.7312164306641,256.7624816894531,253.32058715820312,289.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113895405083,7.1958852210229915e-09,0.0010113823227584,-0.017903896048665,0.0,0.0,0.0,-0.0083801243454217,60.0,-24.806489944458008,-0.0,-8.20498016196325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.493099059909582e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,9.996642620535567e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.383535557892174e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.996724111260846e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0004741977027151,290.7358093261719,294.1499938964844,253.4499969482422,252.758056640625,256.7029113769531,253.3501892089844,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497224681,7.208469821051722e-09,0.0010114900069311,-0.0179368592798709,0.0,0.0,0.0,-0.0083863642066717,60.0,-24.77582359313965,-0.0,-8.206726676007747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.493099059909582e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,9.996642620535567e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.383535557892174e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.996724111260846e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0004741977027151,290.7358093261719,294.1499938964844,253.4499969482422,252.758056640625,256.7029113769531,253.3501892089844,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497224681,7.208469821051722e-09,0.0010114900069311,-0.0179368592798709,0.0,0.0,0.0,-0.0083863642066717,60.0,-24.77582359313965,-0.0,-8.206726676007747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.493157267570496e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.996704466175288e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.38357994123362e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.996784501709044e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.000474200642202,290.7265930175781,294.1499938964844,253.4840545654297,252.7848052978516,256.6450500488281,253.38096618652344,289.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209165708843557e-09,0.0010114959441125,-0.0179386809468269,0.0,0.0,0.0,-0.0083867087960243,60.0,-24.74131965637207,-0.0,-8.206823309819813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.493157267570496e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.996704466175288e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.38357994123362e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.996784501709044e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.000474200642202,290.7265930175781,294.1499938964844,253.4840545654297,252.7848052978516,256.6450500488281,253.38096618652344,289.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209165708843557e-09,0.0010114959441125,-0.0179386809468269,0.0,0.0,0.0,-0.0083867087960243,60.0,-24.74131965637207,-0.0,-8.206823309819813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.49702225625515e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001000077536446,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.3865863669198e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.000100008539448,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0004743937170132,290.7172546386719,294.1499938964844,253.51773071289065,252.8111572265625,256.5889587402344,253.4126892089844,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257290768336588e-09,0.0010119073558598,-0.0180647317320108,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.71087455749512,-0.0,-8.213503122078691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.49702225625515e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001000077536446,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.3865863669198e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.000100008539448,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0004743937170132,290.7172546386719,294.1499938964844,253.51773071289065,252.8111572265625,256.5889587402344,253.4126892089844,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257290768336588e-09,0.0010119073558598,-0.0180647317320108,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.71087455749512,-0.0,-8.213503122078691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.499313455307856e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.00010003188072,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.388368248939514e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001000326665234,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0004745081823784,290.7125549316406,294.1499938964844,253.5343170166016,252.82408142089844,256.5614929199219,253.4288024902344,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121585801243,7.285825720515504e-09,0.0010121513623744,-0.0181394703686237,0.0,0.0,0.0,-0.0084247114136815,60.0,-24.69830894470215,-0.0,-8.21746510837329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.500158921582624e-05,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001000407864921,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.389025267912075e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001000415650196,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981994628906,0.0,0.0,0.0004745504120364,290.70782470703125,294.1499938964844,253.5506591796875,252.8367919921875,256.5343933105469,253.4449920654297,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296342641183173e-09,0.0010122414678335,-0.0181670151650905,0.0,0.0,0.0,-0.0084299258887767,60.0,-24.684852600097656,-0.0,-8.21892527369528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.496793063590304e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001000053525785,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.386407378362492e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.00010000612383,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0004743823374155,290.69830322265625,294.1499938964844,253.5824584960937,252.8614501953125,256.4814453125,253.4772186279297,289.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254384648547329e-09,0.0010118827922269,-0.0180571191012859,0.0,0.0,0.0,-0.0084091266617178,60.0,-24.64910125732422,-0.0,-8.21309953380478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.496793063590304e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001000053525785,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.386407378362492e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.00010000612383,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0004743823374155,290.69830322265625,294.1499938964844,253.5824584960937,252.8614501953125,256.4814453125,253.4772186279297,289.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254384648547329e-09,0.0010118827922269,-0.0180571191012859,0.0,0.0,0.0,-0.0084091266617178,60.0,-24.64910125732422,-0.0,-8.21309953380478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.488124487688764e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.991407569032162e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.37966547603719e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.99148323899135e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0004739493597298,290.688720703125,294.1499938964844,253.6127471923828,252.88479614257807,256.4300231933594,253.5087127685547,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146357283716043e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.60015869140625,-0.0,-8.19810921370845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.488124487688764e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.991407569032162e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.37966547603719e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.99148323899135e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0004739493597298,290.688720703125,294.1499938964844,253.6127471923828,252.88479614257807,256.4300231933594,253.5087127685547,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146357283716043e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.60015869140625,-0.0,-8.19810921370845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
