time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.477671846980228e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.980400500353426e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.980475442716852e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,0.0004734272370114,290.6790466308594,294.1499938964844,253.6411590576172,252.90655517578125,256.3800048828125,253.5391387939453,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54363441467285,-0.0,-8.180052191164577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.477671846980228e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.980400500353426e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.980475442716852e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,0.0004734272370114,290.6790466308594,294.1499938964844,253.6411590576172,252.90655517578125,256.3800048828125,253.5391387939453,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54363441467285,-0.0,-8.180052191164577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.467895870329812e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,9.97010720311664e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.363931945292279e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.970180690288544e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0004729389620479,290.6692810058594,294.1499938964844,253.66729736328125,252.9264373779297,256.33154296875,253.568115234375,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894276705082801e-09,0.0010088036069646,-0.0171138998121023,0.0,0.0,0.0,-0.0082306060940027,60.0,-24.486909866333008,-0.0,-8.163183196074898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.467895870329812e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,9.97010720311664e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.363931945292279e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.970180690288544e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0004729389620479,290.6692810058594,294.1499938964844,253.66729736328125,252.9264373779297,256.33154296875,253.568115234375,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894276705082801e-09,0.0010088036069646,-0.0171138998121023,0.0,0.0,0.0,-0.0082306060940027,60.0,-24.486909866333008,-0.0,-8.163183196074898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.463285823585466e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.965252684196456e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.360345625784248e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.96532617136836e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0004727086925413,290.6643981933594,294.1499938964844,253.67941284179688,252.93556213378903,256.3077697753906,253.58209228515625,289.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.836826216272129e-09,0.0010083123343065,-0.0169634167104959,0.0,0.0,0.0,-0.0082021253183484,60.0,-24.45950126647949,-0.0,-8.155233643947214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.45892752497457e-05,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,9.960663737729192e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.3569557571318e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.960736497305334e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0004724909958895,290.6594543457031,294.1499938964844,253.69081115722656,252.94412231445312,256.28436279296875,253.5956115722656,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514105907467e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.43317413330078,-0.0,-8.147721786144757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.45089996093884e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.952210530173032e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.350712257903069e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.952282562153414e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0004720900033134,290.6495666503906,294.1499938964844,253.71131896972656,252.95933532714844,256.2383728027344,253.6214294433593,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467912355605e-09,0.0010069924173876,-0.0165590941905975,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.383411407470703,-0.0,-8.133894624506868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.45089996093884e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.952210530173032e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.350712257903069e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.952282562153414e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0004720900033134,290.6495666503906,294.1499938964844,253.71131896972656,252.95933532714844,256.2383728027344,253.6214294433593,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467912355605e-09,0.0010069924173876,-0.0165590941905975,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.383411407470703,-0.0,-8.133894624506868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.443846647627652e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,9.944783232640476e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.345226185861975e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.944854537025094e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,0.0004717377014458,290.6395874023437,294.1499938964844,253.7284240722656,252.97178649902344,256.1935729980469,253.6451416015625,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594566226425513e-09,0.0010062407236546,-0.0163288433104753,0.0,0.0,0.0,-0.0080820266157388,60.0,-24.338523864746094,-0.0,-8.121755001866404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.443846647627652e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,9.944783232640476e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.345226185861975e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.944854537025094e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,0.0004717377014458,290.6395874023437,294.1499938964844,253.7284240722656,252.97178649902344,256.1935729980469,253.6451416015625,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594566226425513e-09,0.0010062407236546,-0.0163288433104753,0.0,0.0,0.0,-0.0080820266157388,60.0,-24.338523864746094,-0.0,-8.121755001866404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.437929111300036e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.93855283013545e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.340623415075243e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.938622679328546e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0004714421520475,290.6295166015625,294.1499938964844,253.7417755126953,252.9811553955078,256.14996337890625,253.66629028320312,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.5208189958809726e-09,0.0010056101018562,-0.0161356665194034,0.0,0.0,0.0,-0.0080454666167497,60.0,-24.29918670654297,-0.0,-8.111577187719379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.437929111300036e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.93855283013545e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.340623415075243e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.938622679328546e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0004714421520475,290.6295166015625,294.1499938964844,253.7417755126953,252.9811553955078,256.14996337890625,253.66629028320312,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.5208189958809726e-09,0.0010056101018562,-0.0161356665194034,0.0,0.0,0.0,-0.0080454666167497,60.0,-24.29918670654297,-0.0,-8.111577187719379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.43312988965772e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.933498949976638e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.336890121223405e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.933568071573971e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.000471202423796,290.619384765625,294.1499938964844,253.75099182128903,252.9871826171875,256.1073303222656,253.6848602294922,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.4609957384220715e-09,0.0010050984565168,-0.0159789603203535,0.0,0.0,0.0,-0.0080158095806837,60.0,-24.26512336730957,-0.0,-8.103325654928994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.43312988965772e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.933498949976638e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.336890121223405e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.933568071573971e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.000471202423796,290.619384765625,294.1499938964844,253.75099182128903,252.9871826171875,256.1073303222656,253.6848602294922,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.4609957384220715e-09,0.0010050984565168,-0.0159789603203535,0.0,0.0,0.0,-0.0080158095806837,60.0,-24.26512336730957,-0.0,-8.103325654928994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.431206854060292e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,9.931474778568372e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.33539491193369e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.931543172569944e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0004711064102593,290.6142883300781,294.1499938964844,253.75392150878903,252.9888458251953,256.0863647460937,253.6930389404297,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437031796480141e-09,0.0010048935655504,-0.0159161891788244,0.0,0.0,0.0,-0.0080039296299219,60.0,-24.25041007995605,-0.0,-8.100020920664974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.429604688193648e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.929787483997644e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.334148540394381e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.929855877999216e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004710263747256,290.6091613769531,294.1499938964844,253.75567626953125,252.98956298828125,256.06561279296875,253.700439453125,289.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417056219731876e-09,0.001004722667858,-0.015863861888647,0.0,0.0,0.0,-0.0079940259456634,60.0,-24.237255096435547,-0.0,-8.097267567563905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.427470649825408e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,9.927540668286385e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.332488894462585e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.927608334692196e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0004709197964984,290.598876953125,294.1499938964844,253.75547790527344,252.9879913330078,256.0246276855469,253.7128753662109,289.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.39044639427766e-09,0.0010044950759038,-0.0157941579818725,0.0,0.0,0.0,-0.0079808346927165,60.0,-24.21576690673828,-0.0,-8.09359974596191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.427470649825408e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,9.927540668286385e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.332488894462585e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.927608334692196e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0004709197964984,290.598876953125,294.1499938964844,253.75547790527344,252.9879913330078,256.0246276855469,253.7128753662109,289.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.39044639427766e-09,0.0010044950759038,-0.0157941579818725,0.0,0.0,0.0,-0.0079808346927165,60.0,-24.21576690673828,-0.0,-8.09359974596191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.426608448848128e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.926633356371894e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.331817323574796e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.926699567586184e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0004708767519332,290.5885009765625,294.1499938964844,253.75,252.982177734375,255.9843139648437,253.7216644287109,289.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044093942269,6.379676786849586e-09,0.0010044029913842,-0.0157659463584423,0.0,0.0,0.0,-0.0079754954203963,60.0,-24.2012939453125,-0.0,-8.092115422186907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.426608448848128e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.926633356371894e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.331817323574796e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.926699567586184e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0004708767519332,290.5885009765625,294.1499938964844,253.75,252.982177734375,255.9843139648437,253.7216644287109,289.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044093942269,6.379676786849586e-09,0.0010044029913842,-0.0157659463584423,0.0,0.0,0.0,-0.0079754954203963,60.0,-24.2012939453125,-0.0,-8.092115422186907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.42510087043047e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,9.92504647001624e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.330645166803151e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.92511268123053e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0004708014894276,290.5780334472656,294.1499938964844,253.74127197265625,252.97373962402344,255.944564819336,253.7267303466797,288.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042487410828,6.3608798228642635e-09,0.0010042423382401,-0.0157167073339223,0.0,0.0,0.0,-0.0079661775380373,60.0,-24.190963745117188,-0.0,-8.089525493915063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.42510087043047e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,9.92504647001624e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.330645166803151e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.92511268123053e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0004708014894276,290.5780334472656,294.1499938964844,253.74127197265625,252.97373962402344,255.944564819336,253.7267303466797,288.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042487410828,6.3608798228642635e-09,0.0010042423382401,-0.0157167073339223,0.0,0.0,0.0,-0.0079661775380373,60.0,-24.190963745117188,-0.0,-8.089525493915063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.418208355782554e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.917788702296092e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.32528351363726e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,9.91785345831886e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004704571911133,290.5675048828125,294.1499938964844,253.7315826416016,252.9644775390625,255.9053955078125,253.7284698486328,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.274976094289286e-09,0.00100350799039,-0.0154916811734437,0.0,0.0,0.0,-0.0079235918819904,60.0,-24.173837661743164,-0.0,-8.07769424682192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.418208355782554e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.917788702296092e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.32528351363726e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,9.91785345831886e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004704571911133,290.5675048828125,294.1499938964844,253.7315826416016,252.9644775390625,255.9053955078125,253.7284698486328,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.274976094289286e-09,0.00100350799039,-0.0154916811734437,0.0,0.0,0.0,-0.0079235918819904,60.0,-24.173837661743164,-0.0,-8.07769424682192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.412059444002808e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,9.911313827615233e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.320501026697457e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.911377856042236e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0004701500583905,290.5622253417969,294.1499938964844,253.72637939453125,252.9595489501953,255.8860321044922,253.728256225586,288.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028590913861,6.1983556065570156e-09,0.0010028529213741,-0.0152909699827432,0.0,0.0,0.0,-0.0078856088221073,60.0,-24.159713745117188,-0.0,-8.067149082080506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.404862794326618e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,9.90373591776006e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.314904360100627e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,9.903799946187064e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0004697905969806,290.5569152832031,294.1499938964844,253.720932006836,252.9544372558593,255.8667907714844,253.7275390625,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020923800766,6.1086891101069796e-09,0.0010020862100645,-0.0150560811161994,0.0,0.0,0.0,-0.0078411567956209,60.0,-24.14267349243164,-0.0,-8.054816191815919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.392310312250628e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,9.890518413158134e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.305140752578154e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.890580986393616e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.000469163613161,290.5462646484375,294.1499938964844,253.70936584472656,252.943603515625,255.82872009277344,253.7244415283203,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007545351982,5.952276893594899e-09,0.0010007485980167,-0.0146463420242071,0.0,0.0,0.0,-0.0077636162750422,60.0,-24.10614967346192,-0.0,-8.033326537315588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.392310312250628e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,9.890518413158134e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.305140752578154e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.890580986393616e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.000469163613161,290.5462646484375,294.1499938964844,253.70936584472656,252.943603515625,255.82872009277344,253.7244415283203,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007545351982,5.952276893594899e-09,0.0010007485980167,-0.0146463420242071,0.0,0.0,0.0,-0.0077636162750422,60.0,-24.10614967346192,-0.0,-8.033326537315588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.383761062053964e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,9.881515143206344e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,7.298491254914552e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,9.881577716441824e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0004687365435529,290.5355529785156,294.1499938964844,253.69688415527344,252.9320373535156,255.7911834716797,253.71945190429688,288.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.076345443725582,-0.0,-8.018704988899118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.383761062053964e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,9.881515143206344e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,7.298491254914552e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,9.881577716441824e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0004687365435529,290.5355529785156,294.1499938964844,253.69688415527344,252.9320373535156,255.7911834716797,253.71945190429688,288.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.076345443725582,-0.0,-8.018704988899118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.375317313242704e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.872623923001812e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,9.872685768641531e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004683147708419,290.5247497558594,294.1499938964844,253.6835174560547,252.91970825195312,255.7541046142578,253.71290588378903,288.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.05034065246582,-0.0,-8.004278129192245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.375317313242704e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.872623923001812e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,9.872685768641531e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004683147708419,290.5247497558594,294.1499938964844,253.6835174560547,252.91970825195312,255.7541046142578,253.71290588378903,288.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.05034065246582,-0.0,-8.004278129192245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.366777521790937e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,9.863632294582204e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,7.285281753866002e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.8636926850304e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004678882542066,290.5138854980469,294.1499938964844,253.66929626464844,252.9066772460937,255.7174072265625,253.7052001953125,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.02563667297364,-0.0,-7.98970063442539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.366777521790937e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,9.863632294582204e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,7.285281753866002e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.8636926850304e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004678882542066,290.5138854980469,294.1499938964844,253.66929626464844,252.9066772460937,255.7174072265625,253.7052001953125,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.02563667297364,-0.0,-7.98970063442539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.362427954329178e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,9.859052079264076e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.281899161171168e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.859112469712272e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004676709941122,290.5084533691406,294.1499938964844,253.661865234375,252.89990234375,255.69923400878903,253.7008209228516,288.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.013505935668945,-0.0,-7.982281147178585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,9.35801726882346e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.85440783551894e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,7.278467819560319e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,9.854467498371378e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0004674506781157,290.50299072265625,294.1499938964844,253.6542205810547,252.8929443359375,255.68115234375,253.6961669921875,288.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.00140190124512,-0.0,-7.974760052320563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.348898311145604e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,9.844805754255503e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.271375216078013e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.844864689512178e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000466995203169,290.49200439453125,294.1499938964844,253.6383209228516,252.87852478027344,255.6452789306641,253.68609619140625,288.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.97707176208496,-0.0,-7.959223324860434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.348898311145604e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,9.844805754255503e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.271375216078013e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.844864689512178e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000466995203169,290.49200439453125,294.1499938964844,253.6383209228516,252.87852478027344,255.6452789306641,253.68609619140625,288.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.97707176208496,-0.0,-7.959223324860434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.339219104731455e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.834613592829557e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,7.263846782734618e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.834671800490467e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004665117012336,290.48095703125,294.1499938964844,253.62161254882807,252.86343383789065,255.6098175048828,253.67498779296875,288.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.952119827270508,-0.0,-7.942747970446362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
