time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.339219104731455e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.834613592829557e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,7.263846782734618e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.834671800490467e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004665117012336,290.48095703125,294.1499938964844,253.62161254882807,252.86343383789065,255.6098175048828,253.67498779296875,288.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.952119827270508,-0.0,-7.942747970446362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.328871237812564e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,9.823717118706554e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.255798846017569e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,9.823774598771706e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004659948463086,290.4698486328125,294.1499938964844,253.6041259765625,252.8477020263672,255.57470703125,253.6630096435547,288.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92619705200196,-0.0,-7.925154221766206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.328871237812564e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,9.823717118706554e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.255798846017569e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,9.823774598771706e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004659948463086,290.4698486328125,294.1499938964844,253.6041259765625,252.8477020263672,255.57470703125,253.6630096435547,288.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92619705200196,-0.0,-7.925154221766206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.31773756747134e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,9.81199264060706e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.81204939307645e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004654387012124,290.45867919921875,294.1499938964844,253.5858612060547,252.83132934570312,255.5399475097656,253.65028381347656,288.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.898956298828125,-0.0,-7.906245969024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.31773756747134e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,9.81199264060706e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.81204939307645e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004654387012124,290.45867919921875,294.1499938964844,253.5858612060547,252.83132934570312,255.5399475097656,253.65028381347656,288.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.898956298828125,-0.0,-7.906245969024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.31187969399616e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,9.805824811337516e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.242582796607167e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,9.805880836211144e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004651461204048,290.4530639648437,294.1499938964844,253.5764617919922,252.8229217529297,255.522689819336,253.64366149902344,288.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.88479232788086,-0.0,-7.896306897237082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,9.30584137677215e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,9.79946635197848e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,7.237886165967211e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,9.799521649256349e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004648444883059,290.44744873046875,294.1499938964844,253.56686401367188,252.81434631347656,255.5055084228516,253.63690185546875,288.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.870290756225582,-0.0,-7.88606797641478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,9.293294715462252e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.786254668142648e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.786309965420514e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004642177955247,290.4361877441406,294.1499938964844,253.54714965820312,252.7967834472656,255.47134399414065,253.6229858398437,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.840394973754883,-0.0,-7.864815643188194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,9.293294715462252e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.786254668142648e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.786309965420514e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004642177955247,290.4361877441406,294.1499938964844,253.54714965820312,252.7967834472656,255.47134399414065,253.6229858398437,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.840394973754883,-0.0,-7.864815643188194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.280370431952178e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,9.772644989425316e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,9.772699559107424e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004635722143575,290.42486572265625,294.1499938964844,253.5267333984375,252.7786407470703,255.4374389648437,253.60858154296875,288.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.80959701538086,-0.0,-7.842952953751593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.280370431952178e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,9.772644989425316e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,9.772699559107424e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004635722143575,290.42486572265625,294.1499938964844,253.5267333984375,252.7786407470703,255.4374389648437,253.60858154296875,288.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.80959701538086,-0.0,-7.842952953751593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.267465793527664e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.759055683389306e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,7.208038005046546e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,9.759109525475652e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004629275936167,290.4135131835937,294.1499938964844,253.505615234375,252.7599334716797,255.40383911132807,253.5936737060547,288.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77876091003418,-0.0,-7.821152792075736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.267465793527664e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.759055683389306e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,7.208038005046546e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,9.759109525475652e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004629275936167,290.4135131835937,294.1499938964844,253.505615234375,252.7599334716797,255.40383911132807,253.5936737060547,288.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.77876091003418,-0.0,-7.821152792075736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.255037730326876e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,9.745969873620196e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.74602226051502e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004623068380169,290.4020690917969,294.1499938964844,253.48385620117188,252.74069213867188,255.3704833984375,253.57833862304688,288.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.74898147583008,-0.0,-7.80018893919987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.255037730326876e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,9.745969873620196e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.74602226051502e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004623068380169,290.4020690917969,294.1499938964844,253.48385620117188,252.74069213867188,255.3704833984375,253.57833862304688,288.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.74898147583008,-0.0,-7.80018893919987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.249188588000834e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,9.73981004790403e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,7.193822239059955e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,9.739863162394612e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.000462014664663,290.3963317871094,294.1499938964844,253.4727325439453,252.7308654785156,255.3539123535156,253.57049560546875,288.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.73492431640625,-0.0,-7.79033157982667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,9.243603562936188e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,9.733928891364484e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,7.189478492364287e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,9.733981278259309e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0004617356753442,290.3905944824219,294.1499938964844,253.46144104003903,252.72091674804688,255.3373870849609,253.5625762939453,288.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.72146797180176,-0.0,-7.780924704547942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.233634045813233e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,9.72343113971874e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.72348207142204e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0004612376797012,290.3790588378906,294.1499938964844,253.4384155273437,252.70065307617188,255.3044891357422,253.54638671875,288.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.697433471679688,-0.0,-7.764147369471176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.233634045813233e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,9.72343113971874e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.72348207142204e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0004612376797012,290.3790588378906,294.1499938964844,253.4384155273437,252.70065307617188,255.3044891357422,253.54638671875,288.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.697433471679688,-0.0,-7.764147369471176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.225570101989432e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,9.714939369587228e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.714990301290528e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0004608349117916,290.36749267578125,294.1499938964844,253.414794921875,252.67990112304688,255.27178955078125,253.5296936035156,288.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029804363846,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.67818832397461,-0.0,-7.750590214072872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.225570101989432e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,9.714939369587228e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,9.714990301290528e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0004608349117916,290.36749267578125,294.1499938964844,253.414794921875,252.67990112304688,255.27178955078125,253.5296936035156,288.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029804363846,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.67818832397461,-0.0,-7.750590214072872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.219712228514254e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,9.708771540317684e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.708821744425222e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000460542330984,290.3558349609375,294.1499938964844,253.3905792236328,252.6586761474609,255.23927307128903,253.512451171875,288.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.664417266845703,-0.0,-7.740749197182596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.219712228514254e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,9.708771540317684e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.708821744425222e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000460542330984,290.3558349609375,294.1499938964844,253.3905792236328,252.6586761474609,255.23927307128903,253.512451171875,288.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.664417266845703,-0.0,-7.740749197182596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.216351463692264e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,9.705232514534146e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,7.168281445046887e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.705281991045922e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0004603744600899,290.3441467285156,294.1499938964844,253.3658142089844,252.63699340820312,255.2069091796875,253.4944763183593,288.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759698774530307e-09,0.0009819993283599,-0.008901965804398,0.0,0.0,0.0,-0.0066766575910151,60.0,-23.657339096069336,-0.0,-7.735103935146982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.216351463692264e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,9.705232514534146e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,7.168281445046887e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.705281991045922e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0004603744600899,290.3441467285156,294.1499938964844,253.3658142089844,252.63699340820312,255.2069091796875,253.4944763183593,288.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759698774530307e-09,0.0009819993283599,-0.008901965804398,0.0,0.0,0.0,-0.0066766575910151,60.0,-23.657339096069336,-0.0,-7.735103935146982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,9.215537284035236e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,9.704375406727196e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,7.167648436734453e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,9.704424883238973e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004603337729349,290.3382568359375,294.1499938964844,253.3532257080078,252.62599182128903,255.19078063964844,253.4851989746093,288.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.0088753597810864,0.0,0.0,0.0,-0.006671623326838,60.0,-23.65613555908203,-0.0,-7.733736140380645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,9.21536993701011e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,9.704200056148692e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,7.167518197093159e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,9.704248805064708e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0004603254492394,290.3323669433594,294.1499938964844,253.34051513671875,252.6148834228516,255.1746826171875,253.4757080078125,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745701137158e-09,0.0009818945545703,-0.0088698919862508,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.65655899047852,-0.0,-7.733454765457284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.21685350476764e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,9.705762204248458e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.705810225568712e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004603995766956,290.320556640625,294.1499938964844,253.314682006836,252.5923614501953,255.1425628662109,253.4559936523437,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.66242790222168,-0.0,-7.735942375575179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.21685350476764e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,9.705762204248458e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.705810225568712e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004603995766956,290.320556640625,294.1499938964844,253.314682006836,252.5923614501953,255.1425628662109,253.4559936523437,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182760566473,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.66242790222168,-0.0,-7.735942375575179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,9.220655920216814e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,9.709766163723545e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.171629113145173e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0004605895082931,290.30865478515625,294.1499938964844,253.28836059570312,252.56944274902344,255.1105499267578,253.4351959228516,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824610315263,3.8132790258771365e-09,0.0009824571898207,-0.0090423552319407,0.0,0.0,0.0,-0.0067032189108431,60.0,-23.67483139038086,-0.0,-7.742324470427776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,9.220655920216814e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,9.709766163723545e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.171629113145173e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0004605895082931,290.30865478515625,294.1499938964844,253.28836059570312,252.56944274902344,255.1105499267578,253.4351959228516,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824610315263,3.8132790258771365e-09,0.0009824571898207,-0.0090423552319407,0.0,0.0,0.0,-0.0067032189108431,60.0,-23.67483139038086,-0.0,-7.742324470427776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.226459224009886e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.715877968119456e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,7.176143117249012e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.71592526184395e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0004608794406522,290.2967224121094,294.1499938964844,253.2615661621093,252.546142578125,255.0785980224609,253.4132080078125,288.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885570087902579e-09,0.0009830753551796,-0.0092317685484886,0.0,0.0,0.0,-0.0067390562035143,60.0,-23.693084716796875,-0.0,-7.752071695676932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.226459224009886e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.715877968119456e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,7.176143117249012e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.71592526184395e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0004608794406522,290.2967224121094,294.1499938964844,253.2615661621093,252.546142578125,255.0785980224609,253.4132080078125,288.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885570087902579e-09,0.0009830753551796,-0.0092317685484886,0.0,0.0,0.0,-0.0067390562035143,60.0,-23.693084716796875,-0.0,-7.752071695676932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.23396073631011e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.723778202896938e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.181977707659826e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,9.723824769025669e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0004612541815731,290.28466796875,294.1499938964844,253.2343139648437,252.52247619628903,255.0467071533203,253.3899688720703,288.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838783880695,3.979016227617649e-09,0.0009838744299486,-0.0094766095280647,0.0,0.0,0.0,-0.0067853815853595,60.0,-23.716449737548828,-0.0,-7.764680987065732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.23396073631011e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.723778202896938e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.181977707659826e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,9.723824769025669e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0004612541815731,290.28466796875,294.1499938964844,253.2343139648437,252.52247619628903,255.0467071533203,253.3899688720703,288.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838783880695,3.979016227617649e-09,0.0009838744299486,-0.0094766095280647,0.0,0.0,0.0,-0.0067853815853595,60.0,-23.716449737548828,-0.0,-7.764680987065732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.238236089004204e-05,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,9.728280565468594e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,7.185302820289508e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,9.728326404001564e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.000461467745481,290.27862548828125,294.1499938964844,253.22052001953125,252.5105133056641,255.03077697753903,253.3778533935547,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032271849752078e-09,0.0009843297302722,-0.0096161440014839,0.0,0.0,0.0,-0.0068117827177047,60.0,-23.729808807373047,-0.0,-7.771870969008887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.242796659236774e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,9.733082697493955e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,7.188849849626422e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.733128536026923e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.000461695541162,290.2725830078125,294.1499938964844,253.2066192626953,252.4984741210937,255.014877319336,253.36541748046875,288.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.744096755981445,-0.0,-7.779544830555096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,9.252590825781226e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,9.743397095007822e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,7.196467777248472e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,9.743442933540793e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004621848056558,290.2604064941406,294.1499938964844,253.17849731445312,252.47413635253903,254.98306274414065,253.33956909179688,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.774995803833008,-0.0,-7.796040080165767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,9.252590825781226e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,9.743397095007822e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,7.196467777248472e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,9.743442933540793e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004621848056558,290.2604064941406,294.1499938964844,253.17849731445312,252.47413635253903,254.98306274414065,253.33956909179688,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.774995803833008,-0.0,-7.796040080165767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
