time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.262974344892427e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.754331404110415e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,7.204543362604454e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.754376515047623e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004627034941222,290.2481689453125,294.1499938964844,253.1499938964844,252.4495086669922,254.95127868652344,253.31246948242188,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80823516845703,-0.0,-7.813545011003954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.262974344892427e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.754331404110415e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,7.204543362604454e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.754376515047623e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004627034941222,290.2481689453125,294.1499938964844,253.1499938964844,252.4495086669922,254.95127868652344,253.31246948242188,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80823516845703,-0.0,-7.813545011003954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.273986506741494e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,9.765928552951664e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,7.213108619907871e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,9.76597293629311e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0004632535856217,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.9195098876953,253.2840881347656,288.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.843881607055664,-0.0,-7.832132808971437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.273986506741494e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,9.765928552951664e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,7.213108619907871e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,9.76597293629311e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0004632535856217,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.9195098876953,253.2840881347656,288.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.843881607055664,-0.0,-7.832132808971437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.28578883758746e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,9.77835661615245e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,7.222287968033925e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,9.778400999493896e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0004638431419152,290.22344970703125,294.1499938964844,253.08599853515625,252.394287109375,254.88766479492188,253.2540283203125,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88321876525879,-0.0,-7.852077743564223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.28578883758746e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,9.77835661615245e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,7.222287968033925e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,9.778400999493896e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0004638431419152,290.22344970703125,294.1499938964844,253.08599853515625,252.394287109375,254.88766479492188,253.2540283203125,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88321876525879,-0.0,-7.852077743564223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.291916649090126e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,9.78480966296047e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,7.227053720271215e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.784853318706156e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0004641492269001,290.2172241210937,294.1499938964844,253.0680694580078,252.3788604736328,254.8717041015625,253.23829650878903,288.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.904272079467773,-0.0,-7.862443140993491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,9.298178338212892e-05,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,9.791403863346204e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,7.231924246298149e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,9.791447519091888e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004644620639737,290.2109680175781,294.1499938964844,253.04946899414065,252.3628387451172,254.855712890625,253.22198486328125,288.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.926252365112305,-0.0,-7.87304301752556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,9.31094473344274e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,9.804847650229932e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,7.241853018058464e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,9.804891305975616e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0004650997871067,290.19842529296875,294.1499938964844,253.0103302001953,252.32913208007807,254.8236083984375,253.18768310546875,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.972457885742188,-0.0,-7.894675491115778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,9.31094473344274e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,9.804847650229932e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,7.241853018058464e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,9.804891305975616e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0004650997871067,290.19842529296875,294.1499938964844,253.0103302001953,252.32913208007807,254.8236083984375,253.18768310546875,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.972457885742188,-0.0,-7.894675491115778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.323845733888449e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.818433318287134e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.818476246437058e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0004657442041207,290.1858215332031,294.1499938964844,252.9688873291016,252.2934417724609,254.7913055419922,253.1510467529297,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.02103042602539,-0.0,-7.916565891719075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.323845733888449e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.818433318287134e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.818476246437058e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0004657442041207,290.1858215332031,294.1499938964844,252.9688873291016,252.2934417724609,254.7913055419922,253.1510467529297,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.02103042602539,-0.0,-7.916565891719075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,9.336678340332584e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,9.831946954363956e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,9.83198915491812e-05,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004663852450903,290.1731262207031,294.1499938964844,252.9254150390625,252.25601196289065,254.7587890625,253.11233520507807,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.071157455444336,-0.0,-7.93837102719408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,9.336678340332584e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,9.831946954363956e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,9.83198915491812e-05,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004663852450903,290.1731262207031,294.1499938964844,252.9254150390625,252.25601196289065,254.7587890625,253.11233520507807,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.071157455444336,-0.0,-7.93837102719408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,9.349201718578116e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.845134627539665e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.845176100498064e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004670108028221,290.1603698730469,294.1499938964844,252.8802185058593,252.2170867919922,254.7260284423828,253.0713348388672,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.122234344482425,-0.0,-7.959678072211318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,9.349201718578116e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.845134627539665e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.845176100498064e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004670108028221,290.1603698730469,294.1499938964844,252.8802185058593,252.2170867919922,254.7260284423828,253.0713348388672,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.122234344482425,-0.0,-7.959678072211318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,9.35528296395205e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.85153965302743e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,7.276338146766648e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,9.851581125985832e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004673146177083,290.15399169921875,294.1499938964844,252.8570709228516,252.1971435546875,254.70953369140625,253.050048828125,288.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.147878646850582,-0.0,-7.97003636421323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,9.361223055748268e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,9.857794793788344e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,7.280958379851654e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,9.857836266746745e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.0004676113312598,290.1475524902344,294.1499938964844,252.83360290527344,252.1769256591797,254.69297790527344,253.02821350097656,288.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.1734676361084,-0.0,-7.980159466569604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.372601198265328e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,9.86977611319162e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,9.86981685855426e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0004681796708609,290.1346740722656,294.1499938964844,252.78585815429688,252.13577270507807,254.65966796875,252.983139038086,288.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.224193572998047,-0.0,-7.99956794139689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.372601198265328e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,9.86977611319162e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,9.86981685855426e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0004681796708609,290.1346740722656,294.1499938964844,252.78585815429688,252.13577270507807,254.65966796875,252.983139038086,288.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.224193572998047,-0.0,-7.99956794139689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,9.38319499255158e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,9.880932339001448e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,9.880973084364086e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.000468708894914,290.1217041015625,294.1499938964844,252.73727416992188,252.0938873291016,254.6260223388672,252.936264038086,288.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.273792266845703,-0.0,-8.01766049107755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,9.38319499255158e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,9.880932339001448e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,9.880973084364086e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.000468708894914,290.1217041015625,294.1499938964844,252.73727416992188,252.0938873291016,254.6260223388672,252.936264038086,288.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.273792266845703,-0.0,-8.01766049107755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,9.39292149269022e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,7.305612234631553e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,9.891214722301812e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0004691947542596,290.1086730957031,294.1499938964844,252.68817138671875,252.051513671875,254.5920867919922,252.88796997070312,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32180595397949,-0.0,-8.034289322722543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,9.39292149269022e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,7.305612234631553e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,9.891214722301812e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0004691947542596,290.1086730957031,294.1499938964844,252.68817138671875,252.051513671875,254.5920867919922,252.88796997070312,288.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32180595397949,-0.0,-8.034289322722543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.40172903938219e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,7.312462548725307e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,9.900490113068372e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004696347459685,290.0955810546875,294.1499938964844,252.6388397216797,252.0089111328125,254.557846069336,252.8385467529297,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.36783218383789,-0.0,-8.049362065776222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.40172903938219e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,7.312462548725307e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,9.900490113068372e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004696347459685,290.0955810546875,294.1499938964844,252.6388397216797,252.0089111328125,254.557846069336,252.8385467529297,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.36783218383789,-0.0,-8.049362065776222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,9.405775927007198e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,9.90471162367612e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,7.315610127989203e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,9.904750913847238e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275634765625,0.0,0.0,0.000469836872071,290.0889892578125,294.1499938964844,252.6141662597656,251.98760986328125,254.5406036376953,252.81349182128903,288.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.389951705932617,-0.0,-8.056291278535357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,9.409797348780558e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.908946958603336e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,7.31873806216754e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,9.908985521178693e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,0.0004700377758126,290.0823974609375,294.1499938964844,252.5895538330078,251.96633911132807,254.52330017089844,252.7882843017578,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154192328453,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.411714553833008,-0.0,-8.06318141144402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,9.419231355423108e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,9.918881551129743e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.9189201137051e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0004705090541392,290.0691833496094,294.1499938964844,252.5406494140625,251.924057006836,254.4884490966797,252.7374267578125,288.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.456357955932617,-0.0,-8.07935549573813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,9.419231355423108e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,9.918881551129743e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.9189201137051e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0004705090541392,290.0691833496094,294.1499938964844,252.5406494140625,251.924057006836,254.4884490966797,252.7374267578125,288.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.456357955932617,-0.0,-8.07935549573813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.42655824474059e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.926596976583824e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,7.331773667829111e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.92663553915918e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0004708750348072,290.0558776855469,294.1499938964844,252.4923858642578,251.8823089599609,254.45333862304688,252.68624877929688,288.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50012588500977,-0.0,-8.091927838904668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.42655824474059e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.926596976583824e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,7.331773667829111e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.92663553915918e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0004708750348072,290.0558776855469,294.1499938964844,252.4923858642578,251.8823089599609,254.45333862304688,252.68624877929688,288.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50012588500977,-0.0,-8.091927838904668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.427022450836375e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.927085920935495e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.332134555326775e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,9.92712375591509e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0004708982305601,290.04254150390625,294.1499938964844,252.44509887695312,251.8413543701172,254.41799926757807,252.63560485839844,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.5308895111084,-0.0,-8.092722225683249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.427022450836375e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.927085920935495e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.332134555326775e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,9.92712375591509e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0004708982305601,290.04254150390625,294.1499938964844,252.44509887695312,251.8413543701172,254.41799926757807,252.63560485839844,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.5308895111084,-0.0,-8.092722225683249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,9.421524737263098e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,9.921297169057652e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.921334276441483e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0004706236359197,290.0291442871094,294.1499938964844,252.3990478515625,251.80145263671875,254.3824615478516,252.5862274169922,288.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54527282714844,-0.0,-8.083284797066882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,9.421524737263098e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,9.921297169057652e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.921334276441483e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0004706236359197,290.0291442871094,294.1499938964844,252.3990478515625,251.80145263671875,254.3824615478516,252.5862274169922,288.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54527282714844,-0.0,-8.083284797066882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,9.416977263754234e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,9.916508861351758e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,7.324321632040665e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,9.91654596873559e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.000470396480523,290.0224304199219,294.1499938964844,252.3765869140625,251.7819976806641,254.36463928222656,252.5622100830078,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.546655654907227,-0.0,-8.075482327285499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,9.412284998688848e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,9.911567758535966e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,7.32067201170139e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,9.911604138324036e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004701620782725,290.0157165527344,294.1499938964844,252.35455322265625,251.76287841796875,254.34678649902344,252.53860473632807,288.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.54575538635254,-0.0,-8.067435430803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,9.405031596543267e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.903930185828358e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,9.903965838020667e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.000469799793791,290.00225830078125,294.1499938964844,252.3119201660156,251.72589111328125,254.3110198974609,252.4926605224609,288.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54341125488281,-0.0,-8.05500519618363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
