time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,9.405031596543267e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,9.903930185828358e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,9.903965838020667e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.000469799793791,290.00225830078125,294.1499938964844,252.3119201660156,251.72589111328125,254.3110198974609,252.4926605224609,288.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54341125488281,-0.0,-8.05500519618363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.397925168741494e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,9.89644686342217e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.89648251561448e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0004694448434747,289.9887390136719,294.1499938964844,252.2714233398437,251.69073486328125,254.27517700195312,252.44825744628903,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013405699282,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.541444778442383,-0.0,-8.042835730748268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.397925168741494e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,9.89644686342217e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.89648251561448e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0004694448434747,289.9887390136719,294.1499938964844,252.2714233398437,251.69073486328125,254.27517700195312,252.44825744628903,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013405699282,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.541444778442383,-0.0,-8.042835730748268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,9.39050514716655e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.888668137136848e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.00046907417709,289.9751892089844,294.1499938964844,252.23336791992188,251.65768432617188,254.2393035888672,252.4056701660156,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53750991821289,-0.0,-8.030138332060235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,9.39050514716655e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.888668137136848e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.00046907417709,289.9751892089844,294.1499938964844,252.23336791992188,251.65768432617188,254.2393035888672,252.4056701660156,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53750991821289,-0.0,-8.030138332060235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,9.382863208884372e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.880586003419012e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.88062092801556e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0004686924512498,289.9616394042969,294.1499938964844,252.19805908203125,251.6269989013672,254.2034606933593,252.3651428222656,288.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53109169006348,-0.0,-8.01707216169234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,9.382863208884372e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.880586003419012e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.88062092801556e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0004686924512498,289.9616394042969,294.1499938964844,252.19805908203125,251.6269989013672,254.2034606933593,252.3651428222656,288.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53109169006348,-0.0,-8.01707216169234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,9.378991671837866e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,9.876509284367784e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,7.294776878552511e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.876544208964332e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0004684990854002,289.954833984375,294.1499938964844,252.1815185546875,251.6126251220703,254.18556213378903,252.34573364257807,288.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.52692604064941,-0.0,-8.010457008822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,9.375108493259177e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.872420196188614e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,7.291756628546864e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,9.872455120785162e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.000468305137474,289.947998046875,294.1499938964844,252.1657867431641,251.59893798828125,254.16769409179688,252.32684326171875,288.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.5222282409668,-0.0,-8.00382480292683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,9.367362508783116e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.864263847703114e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.86429731710814e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0004679182020481,289.9343566894531,294.1499938964844,252.1368560791016,251.57376098632807,254.1320343017578,252.29071044921875,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51119613647461,-0.0,-7.990602313157069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,9.367362508783116e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.864263847703114e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.86429731710814e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0004679182020481,289.9343566894531,294.1499938964844,252.1368560791016,251.57376098632807,254.1320343017578,252.29071044921875,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51119613647461,-0.0,-7.990602313157069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,9.359754039905964e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.856252290774135e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.856285760179162e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.00046753816423,289.9206848144531,294.1499938964844,252.111557006836,251.5517425537109,254.0966033935547,252.2572631835937,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.49775695800781,-0.0,-7.977626381716618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,9.359754039905964e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,9.856252290774135e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.856285760179162e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.00046753816423,289.9206848144531,294.1499938964844,252.111557006836,251.5517425537109,254.0966033935547,252.2572631835937,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.49775695800781,-0.0,-7.977626381716618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,9.352368215331808e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.848474292084576e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.8485077614896e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0004671692149713,289.9069519042969,294.1499938964844,252.09019470214844,251.5331420898437,254.06138610839844,252.2261657714844,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.482440948486328,-0.0,-7.965038406609892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,9.352368215331808e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.848474292084576e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.8485077614896e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0004671692149713,289.9069519042969,294.1499938964844,252.09019470214844,251.5331420898437,254.06138610839844,252.2261657714844,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.482440948486328,-0.0,-7.965038406609892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.345338912680744e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,9.841105929808692e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0004668181354645,289.8932189941406,294.1499938964844,252.07305908203125,251.51821899414065,254.0265045166016,252.1981506347656,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.46490478515625,-0.0,-7.953069314226013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,9.345338912680744e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,9.841105929808692e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0004668181354645,289.8932189941406,294.1499938964844,252.07305908203125,251.51821899414065,254.0265045166016,252.1981506347656,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.46490478515625,-0.0,-7.953069314226013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,9.3419810582418e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,9.837537072598934e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.265991007443517e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,9.837569814408198e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004666504100896,289.8863220214844,294.1499938964844,252.066162109375,251.51222229003903,254.0092163085937,252.185287475586,288.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.45540809631348,-0.0,-7.947354419002296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,9.338751260656863e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,9.834136290010063e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,7.26347861927934e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,9.834168304223569e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0004664890875574,289.8794250488281,294.1499938964844,252.06044006347656,251.5072479248047,253.99200439453125,252.1731109619141,288.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.44549369812012,-0.0,-7.941859081483926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.3326969363261e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.827761095948516e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,9.827792382566258e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004661866696551,289.8656005859375,294.1499938964844,252.0526580810547,251.50045776367188,253.9579467773437,252.1511383056641,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.424219131469727,-0.0,-7.931564027785498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.3326969363261e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.827761095948516e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,9.827792382566258e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004661866696551,289.8656005859375,294.1499938964844,252.0526580810547,251.50045776367188,253.9579467773437,252.1511383056641,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.424219131469727,-0.0,-7.931564027785498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,9.327265433967112e-05,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.822041465668008e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.822072752285747e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0004659153637476,289.8517761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.9244537353516,252.13282775878903,287.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.400957107543945,-0.0,-7.922332656562504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,9.327265433967112e-05,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.822041465668008e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.822072752285747e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0004659153637476,289.8517761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.9244537353516,252.13282775878903,287.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.400957107543945,-0.0,-7.922332656562504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,9.323061385657638e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.817614045459776e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.817645332077518e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.000465705350507,289.837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.8915100097656,252.1177215576172,287.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.377290725708008,-0.0,-7.915190991525378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,9.323061385657638e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.817614045459776e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.817645332077518e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.000465705350507,289.837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.8915100097656,252.1177215576172,287.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.377290725708008,-0.0,-7.915190991525378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,9.320464596385136e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.814911027206108e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0004655756638385,289.8239440917969,294.1499938964844,252.0500030517578,251.4981384277344,253.85919189453125,252.10562133789065,287.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.35672950744629,-0.0,-7.910781363307251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,9.320464596385136e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.814911027206108e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0004655756638385,289.8239440917969,294.1499938964844,252.0500030517578,251.4981384277344,253.85919189453125,252.10562133789065,287.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.35672950744629,-0.0,-7.910781363307251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,9.3197901151143e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.814170334720984e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,7.248730980791152e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,9.814200893742964e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0004655419907066,289.8169860839844,294.1499938964844,252.0500030517578,251.4981384277344,253.84326171875,252.1004943847656,287.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.34799766540528,-0.0,-7.909635968417207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.319501259597018e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,9.81386547209695e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.248506153700873e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.81389603111893e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0004655275261029,289.8099975585937,294.1499938964844,252.0500030517578,251.4981384277344,253.8274841308593,252.0958404541016,287.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.340232849121094,-0.0,-7.90914427284406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,9.32002512854524e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,7.248912879731506e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,9.814446821110324e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0004655537195503,289.7959899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.7963104248047,252.0877380371093,287.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.32755851745605,-0.0,-7.910031740721024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,9.32002512854524e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,7.248912879731506e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,9.814446821110324e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.0004655537195503,289.7959899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.7963104248047,252.0877380371093,287.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.32755851745605,-0.0,-7.910031740721024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,9.321983816334978e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.816510282689704e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0004656515957321,289.7819519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.76564025878903,252.08094787597656,287.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.318532943725582,-0.0,-7.913356370181648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,9.321983816334978e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.816510282689704e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0004656515957321,289.7819519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.76564025878903,252.08094787597656,287.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.318532943725582,-0.0,-7.913356370181648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.325182327302171e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,9.81987759587355e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0004658113466575,289.7678527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.73553466796875,252.0753936767578,287.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935888228937,-0.0124529991298913,0.0,0.0,0.0,-0.007348561193794,60.0,-24.313282012939453,-0.0,-7.91878562722559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.325182327302171e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,9.81987759587355e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0004658113466575,289.7678527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.73553466796875,252.0753936767578,287.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935888228937,-0.0124529991298913,0.0,0.0,0.0,-0.007348561193794,60.0,-24.313282012939453,-0.0,-7.91878562722559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.32957191253081e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.824471635511144e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004660306149162,289.75372314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.7059020996093,252.0707244873047,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725536546821e-09,0.0009940564632415,-0.0125962570309638,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.31100845336914,-0.0,-7.926241352151919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.32957191253081e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.824471635511144e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004660306149162,289.75372314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.7059020996093,252.0707244873047,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725536546821e-09,0.0009940564632415,-0.0125962570309638,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.31100845336914,-0.0,-7.926241352151919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.332154877483843e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,7.258347613969818e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.827220492297783e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,0.0004661596613004,289.74664306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.6912841796875,252.0687255859375,287.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201903352514137e-09,0.000994331552647,-0.0126805584877729,0.0,0.0,0.0,-0.0073916208930313,60.0,-24.311094284057617,-0.0,-7.930631085173445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.334991045761852e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,9.830178169067948e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,7.260553684318438e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.830206545302644e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,0.0004663013387471,289.7395324707031,294.1499938964844,252.0500030517578,251.4981384277344,253.6768035888672,252.06690979003903,287.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237234201871388e-09,0.0009946336504071,-0.0127731198444962,0.0,0.0,0.0,-0.0074091358110308,60.0,-24.311857223510746,-0.0,-7.935451407092843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
