time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,9.34130439418368e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.836854587774724e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0004666167078539,289.7253112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.648178100586,252.0637359619141,287.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.315086364746094,-0.0,-7.946186997287441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,9.34130439418368e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.836854587774724e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0004666167078539,289.7253112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.648178100586,252.0637359619141,287.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.315086364746094,-0.0,-7.946186997287441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,9.348361345473676e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.844257874647155e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.270952482940629e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.844285523286088e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0004669692134484,289.7110290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.6200408935547,252.0611114501953,287.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32046699523925,-0.0,-7.958195880064522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,9.348361345473676e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.844257874647155e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.270952482940629e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.844285523286088e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0004669692134484,289.7110290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.6200408935547,252.0611114501953,287.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32046699523925,-0.0,-7.958195880064522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.355977817904204e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,9.852305811364204e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.000467349687824,289.6967163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.5923767089844,252.05894470214844,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.32758140563965,-0.0,-7.97116754824856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.355977817904204e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,9.852305811364204e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.000467349687824,289.6967163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.5923767089844,252.05894470214844,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.32758140563965,-0.0,-7.97116754824856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,9.363966091768816e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,9.860718273557724e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0004677487595472,289.6823425292969,294.1499938964844,252.0500030517578,251.4981384277344,253.56521606445312,252.0572052001953,287.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.335920333862305,-0.0,-7.984785099779401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,9.363966091768816e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,9.860718273557724e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0004677487595472,289.6823425292969,294.1499938964844,252.0500030517578,251.4981384277344,253.56521606445312,252.0572052001953,287.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.335920333862305,-0.0,-7.984785099779401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,9.368038445245476e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.86497980193235e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,7.286256732186303e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.865006722975522e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0004679521662183,289.67510986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5518035888672,252.05645751953125,287.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34038734436035,-0.0,-7.991730655021456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,9.372131898999214e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,9.869290806818752e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.869317727861926e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,0.000468156649731,289.6679077148437,294.1499938964844,252.0500030517578,251.4981384277344,253.5385284423828,252.0557861328125,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.344959259033203,-0.0,-7.998716000656715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,9.380286792293192e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,9.877904813038184e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.000468564016046,289.6534118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.51226806640625,252.0546264648437,287.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.35418701171875,-0.0,-8.012640506649404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,9.380286792293192e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,9.877904813038184e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.000468564016046,289.6534118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.51226806640625,252.0546264648437,287.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.35418701171875,-0.0,-8.012640506649404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,9.388275066157804e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,9.886316547635944e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004689630586653,289.6388854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.4864196777344,252.0536499023437,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36322975158692,-0.0,-8.0262928747743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,9.388275066157804e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,9.886316547635944e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004689630586653,289.6388854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.4864196777344,252.0536499023437,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36322975158692,-0.0,-8.0262928747743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,9.395905362907796e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.894351387629284e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0004693442315328,289.62432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.46104431152344,252.05288696289065,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.371538162231445,-0.0,-8.039343413202006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,9.395905362907796e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.894351387629284e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0004693442315328,289.62432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.46104431152344,252.05288696289065,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.371538162231445,-0.0,-8.039343413202006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.403095464222132e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.901923476718366e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0004697034019045,289.60968017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.43609619140625,252.05227661132807,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.378856658935547,-0.0,-8.051651434470841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.403095464222132e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.901923476718366e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0004697034019045,289.60968017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.43609619140625,252.05227661132807,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.378856658935547,-0.0,-8.051651434470841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.406498429598288e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,9.90548069239594e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,7.316169649129733e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,9.90550615824759e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,0.0004698733682744,289.60235595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4237823486328,252.05203247070312,287.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.382043838500977,-0.0,-8.05747859544681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,9.409790072822943e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,9.908946958603336e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,7.318729331018403e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,9.908972424454988e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0004700377758126,289.59503173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4115753173828,252.0518035888672,287.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053712312689e-09,0.0010026016971096,-0.0152142122387886,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.38492202758789,-0.0,-8.063117462597803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,9.418152330908924e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,9.917777788359672e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0004704555030912,289.5802917480469,294.1499938964844,252.0500030517578,251.4981384277344,253.38748168945312,252.0514068603516,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273232600051415e-09,0.0010034925071522,-0.0154871139675378,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.39275360107422,-0.0,-8.077454083377233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,9.418152330908924e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,9.917777788359672e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0004704555030912,289.5802917480469,294.1499938964844,252.0500030517578,251.4981384277344,253.38748168945312,252.0514068603516,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273232600051415e-09,0.0010034925071522,-0.0154871139675378,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.39275360107422,-0.0,-8.077454083377233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,9.425297321286052e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,9.925277117872612e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,7.330790685955435e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,9.9253018561285e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0004708124324679,289.5655212402344,294.1499938964844,252.0500030517578,251.4981384277344,253.36378479003903,252.0511016845703,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362241400381663e-09,0.0010042537469416,-0.0157202761620283,0.0,0.0,0.0,-0.0079668508842587,60.0,-24.400779724121094,-0.0,-8.089713077197302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,9.425297321286052e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,9.925277117872612e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,7.330790685955435e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,9.9253018561285e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0004708124324679,289.5655212402344,294.1499938964844,252.0500030517578,251.4981384277344,253.36378479003903,252.0511016845703,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.362241400381663e-09,0.0010042537469416,-0.0157202761620283,0.0,0.0,0.0,-0.0079668508842587,60.0,-24.400779724121094,-0.0,-8.089713077197302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.427559416508302e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.927659266395494e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,9.927684004651384e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0004709254426416,289.5507202148437,294.1499938964844,252.0500030517578,251.4981384277344,253.3404998779297,252.0508575439453,287.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904184166574404e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.400251388549805,-0.0,-8.093596193248231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.427559416508302e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.927659266395494e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,9.927684004651384e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0004709254426416,289.5507202148437,294.1499938964844,252.0500030517578,251.4981384277344,253.3404998779297,252.0508575439453,287.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904184166574404e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.400251388549805,-0.0,-8.093596193248231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,9.425487223779784e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,9.925501944962888e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0004708219203166,289.535888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3176422119141,252.05067443847656,287.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364591964569399e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.38897132873535,-0.0,-8.090037084684809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,9.425487223779784e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,9.925501944962888e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0004708219203166,289.535888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3176422119141,252.05067443847656,287.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364591964569399e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.38897132873535,-0.0,-8.090037084684809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,9.422842413187028e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.922692697728051e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,7.328881474677473e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.92271670838818e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,0.0004706898180302,289.5284423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.30636596679688,252.05059814453125,287.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640101109315e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.37932014465332,-0.0,-8.085497427146039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,9.419389971299096e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,9.919057629304008e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,7.32619664631784e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.919080912368372e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,0.0004705173778347,289.5210266113281,294.1499938964844,252.0500030517578,251.4981384277344,253.2951812744141,252.050521850586,287.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.367271423339844,-0.0,-8.07957292181527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,9.41209145821631e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,9.91139531834051e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0004701527941506,289.5061340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.2731170654297,252.05039978027344,287.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892060577869,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.33870506286621,-0.0,-8.06705600098212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,9.41209145821631e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,9.91139531834051e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0004701527941506,289.5061340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.2731170654297,252.05039978027344,287.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892060577869,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.33870506286621,-0.0,-8.06705600098212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,9.406590106664224e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,9.905602200888096e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0004698780248872,289.4912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.25146484375,252.05032348632807,287.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.310789108276367,-0.0,-8.05762780942132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,9.406590106664224e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,9.905602200888096e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0004698780248872,289.4912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.25146484375,252.05032348632807,287.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.310789108276367,-0.0,-8.05762780942132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,9.401752322446556e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249450683594,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,9.900507575366646e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.000469636375783,289.4762878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.23025512695312,252.0502471923828,287.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.28540802001953,-0.0,-8.04934074949415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,9.401752322446556e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249450683594,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,9.900507575366646e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.000469636375783,289.4762878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.23025512695312,252.0502471923828,287.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.28540802001953,-0.0,-8.04934074949415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,9.39712845138274e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.895638504531236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0004694054077845,289.4613342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.2093811035156,252.0502014160156,287.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26102066040039,-0.0,-8.04142388233231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,9.39712845138274e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.895638504531236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0004694054077845,289.4613342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.2093811035156,252.0502014160156,287.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26102066040039,-0.0,-8.04142388233231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,9.394990775035694e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,9.89336404018104e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,7.307218766072765e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,9.893386595649643e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0004692985967267,289.4538269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.1990966796875,252.0501708984375,287.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.249242782592773,-0.0,-8.037764587243147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
