time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,9.392979700351134e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,9.891246736515312e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,7.305654435185716e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,9.891269291983916e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0004691981594078,289.44635009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1889038085937,252.05015563964844,287.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.237749099731445,-0.0,-8.034324139316595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.389444312546402e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0004690215864684,289.43133544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1687774658203,252.0501251220703,287.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.21583366394043,-0.0,-8.028276710092541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.389444312546402e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0004690215864684,289.43133544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1687774658203,252.0501251220703,287.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.21583366394043,-0.0,-8.028276710092541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,9.386649617226794e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,9.88458123174496e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.884603059617804e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0004688819753937,289.4162902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.1490478515625,252.0500946044922,287.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19569396972656,-0.0,-8.023496889109084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,9.386649617226794e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,9.88458123174496e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.884603059617804e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0004688819753937,289.4162902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.1490478515625,252.0500946044922,287.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19569396972656,-0.0,-8.023496889109084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.38425655476749e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,9.882060840027408e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,9.88208266790025e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.000468762445962,289.4012145996094,294.1499938964844,252.0500030517578,251.4981384277344,253.1296539306641,252.05007934570312,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.17698097229004,-0.0,-8.019404162951106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.38425655476749e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,9.882060840027408e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,9.88208266790025e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.000468762445962,289.4012145996094,294.1499938964844,252.0500030517578,251.4981384277344,253.1296539306641,252.05007934570312,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.17698097229004,-0.0,-8.019404162951106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.381811833009124e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.296968396985903e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,9.879508434096353e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0004686403262894,289.3861389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.11062622070312,252.0500640869141,287.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.158679962158203,-0.0,-8.015226171664835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.381811833009124e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.296968396985903e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,9.879508434096353e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0004686403262894,289.3861389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.11062622070312,252.0500640869141,287.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.158679962158203,-0.0,-8.015226171664835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,9.380564733874051e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.87817402346991e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.295998511835933e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,9.878195123746993e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,0.0004685780440922,289.3785705566406,294.1499938964844,252.0500030517578,251.4981384277344,253.10125732421875,252.0500640869141,287.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994932916015,5.804828173694432e-09,0.0009994874708354,-0.0142600778490304,0.0,0.0,0.0,-0.0076905181631445,60.0,-24.14952850341797,-0.0,-8.013094543457555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.379307448398322e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,9.876849799184129e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,9.87687089946121e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0004685152380261,289.3710327148437,294.1499938964844,252.0500030517578,251.4981384277344,253.09197998046875,252.050048828125,287.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.014219026081264,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.140356063842773,-0.0,-8.010945862224619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,9.376755770063028e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.874162788037212e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0004683877632487,289.3558654785156,294.1499938964844,252.0500030517578,251.4981384277344,253.0736389160156,252.050033569336,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.121944427490234,-0.0,-8.006587393083464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,9.376755770063028e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.874162788037212e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0004683877632487,289.3558654785156,294.1499938964844,252.0500030517578,251.4981384277344,253.0736389160156,252.050033569336,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.121944427490234,-0.0,-8.006587393083464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,9.374163346365094e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.87143357633613e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.291019574040547e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.87145394901745e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0004682583094108,289.3406982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.05563354492188,252.050033569336,287.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.10343170166016,-0.0,-8.002160001296944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,9.374163346365094e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.87143357633613e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.291019574040547e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.87145394901745e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0004682583094108,289.3406982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.05563354492188,252.050033569336,287.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.10343170166016,-0.0,-8.002160001296944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.37154036364518e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004681272839661,289.3255310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.03794860839844,252.050033569336,287.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.084840774536133,-0.0,-7.997681450433447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.37154036364518e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004681272839661,289.3255310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.03794860839844,252.050033569336,287.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.084840774536133,-0.0,-7.997681450433447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,9.368894825456664e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.286921027116477e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.865905303740874e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.000467995123472,289.310302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.0205993652344,252.05001831054688,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.06619071960449,-0.0,-7.993165240804957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,9.368894825456664e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.286921027116477e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.865905303740874e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.000467995123472,289.310302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.0205993652344,252.05001831054688,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.06619071960449,-0.0,-7.993165240804957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,9.367565508000553e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.285887841135263e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,9.864506137091666e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,0.0004679287667386,289.3026733398437,294.1499938964844,252.0500030517578,251.4981384277344,253.0120391845703,252.05001831054688,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.05685043334961,-0.0,-7.990897898935145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,9.36623619054444e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,9.863085870165378e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,9.863105515250936e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,0.0004678623226936,289.2950439453125,294.1499938964844,252.0500030517578,251.4981384277344,253.00357055664065,252.05001831054688,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.04750633239746,-0.0,-7.98862842543713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.36357755563222e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.8602868092712e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.860305726760998e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.0004677295510191,289.27978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.98684692382807,252.05001831054688,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.02882194519043,-0.0,-7.984093031154772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.36357755563222e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.8602868092712e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.860305726760998e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.0004677295510191,289.27978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.98684692382807,252.05001831054688,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.02882194519043,-0.0,-7.984093031154772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,9.360925469081848e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,0.0004675970994867,289.2644958496094,294.1499938964844,252.0500030517578,251.4981384277344,252.97039794921875,252.05001831054688,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01015281677246,-0.0,-7.979571137184396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,9.360925469081848e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,0.0004675970994867,289.2644958496094,294.1499938964844,252.0500030517578,251.4981384277344,252.97039794921875,252.05001831054688,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01015281677246,-0.0,-7.979571137184396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.358295210404322e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.854743257164956e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0004674656956922,289.24920654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.95425415039065,252.0500030517578,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99153518676757,-0.0,-7.975086191436277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.358295210404322e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.854743257164956e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0004674656956922,289.24920654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.95425415039065,252.0500030517578,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99153518676757,-0.0,-7.975086191436277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.355694783153012e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0004673358052968,289.2338562011719,294.1499938964844,252.0500030517578,251.4981384277344,252.9383850097656,252.0500030517578,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.97299194335937,-0.0,-7.970653825850604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.355694783153012e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0004673358052968,289.2338562011719,294.1499938964844,252.0500030517578,251.4981384277344,252.9383850097656,252.0500030517578,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.97299194335937,-0.0,-7.970653825850604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,9.35441130422987e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,9.850634523900226e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342102050781,0.0,0.0,9.850653441390024e-05,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0004672717186622,289.2261962890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9305877685547,252.0500030517578,287.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924869350976e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.963762283325195,-0.0,-7.968466775309936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.578125,0.0,0.0,9.353139466838913e-05,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.849295747699216e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.849313937593251e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,0.0004672081558965,289.218505859375,294.1499938964844,252.0500030517578,251.4981384277344,252.9228363037109,252.0500030517578,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.954561233520508,-0.0,-7.966299619965866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.350634354632348e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,9.846675675362349e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0004670830385293,289.203125,294.1499938964844,252.0500030517578,251.4981384277344,252.90753173828125,252.0500030517578,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.93625259399414,-0.0,-7.962032100294891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.350634354632348e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,9.846675675362349e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0004670830385293,289.203125,294.1499938964844,252.0500030517578,251.4981384277344,252.90753173828125,252.0500030517578,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.93625259399414,-0.0,-7.962032100294891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,9.348199819214642e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,9.844094165600836e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,9.844112355494872e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0004669614427257,289.187744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8925018310547,252.0500030517578,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91812324523925,-0.0,-7.957886083431731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,9.348199819214642e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,9.844094165600836e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,9.844112355494872e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0004669614427257,289.187744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8925018310547,252.0500030517578,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91812324523925,-0.0,-7.957886083431731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.345840953756124e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,9.841610153671354e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,9.841627615969628e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,0.0004668436013162,289.1723327636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8777313232422,252.0500030517578,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90017890930176,-0.0,-7.953868674803743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.345840953756124e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,9.841610153671354e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,9.841627615969628e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,0.0004668436013162,289.1723327636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8777313232422,252.0500030517578,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90017890930176,-0.0,-7.953868674803743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.343574492959306e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,7.267227192642167e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.839241101872176e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.0004667303874157,289.1568908691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8632202148437,252.0500030517578,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.882469177246094,-0.0,-7.950011138291303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.343574492959306e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,7.267227192642167e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.839241101872176e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.0004667303874157,289.1568908691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8632202148437,252.0500030517578,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.882469177246094,-0.0,-7.950011138291303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
