time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,9.342478006146848e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,9.838068945100532e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,9.838086407398804e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0004666756431106,289.149169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.85606384277344,252.0500030517578,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.87371253967285,-0.0,-7.948145253067197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,9.341402619611472e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.836936806095764e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,7.265538442879915e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,9.836954268394038e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0004666219174396,289.14141845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.8489532470703,252.0500030517578,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.864999771118164,-0.0,-7.946315605522616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,9.33935516513884e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,7.26394573575817e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0004665196756832,289.1259460449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8349151611328,252.0500030517578,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.847814559936523,-0.0,-7.942831814489183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,9.33935516513884e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,7.26394573575817e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0004665196756832,289.1259460449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8349151611328,252.0500030517578,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.847814559936523,-0.0,-7.942831814489183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.337420488009228e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.832760406425224e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,0.0004664230218622,289.1104431152344,294.1499938964844,252.0500030517578,251.4981384277344,252.8211364746093,252.0500030517578,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.83095359802246,-0.0,-7.939539869994405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.337420488009228e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.832760406425224e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,0.0004664230218622,289.1104431152344,294.1499938964844,252.0500030517578,251.4981384277344,252.8211364746093,252.0500030517578,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.83095359802246,-0.0,-7.939539869994405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.33563060243614e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,9.830875205807388e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0004663336148951,289.0949401855469,294.1499938964844,252.0500030517578,251.4981384277344,252.8076171875,252.0500030517578,287.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.814451217651367,-0.0,-7.936495904914409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.33563060243614e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,9.830875205807388e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0004663336148951,289.0949401855469,294.1499938964844,252.0500030517578,251.4981384277344,252.8076171875,252.0500030517578,287.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.814451217651367,-0.0,-7.936495904914409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.333977504866198e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,7.259762787725776e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004662510473281,289.07940673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.7943115234375,252.0500030517578,287.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.79828643798828,-0.0,-7.933684287309006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.333977504866198e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,7.259762787725776e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0004662510473281,289.07940673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.7943115234375,252.0500030517578,287.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.79828643798828,-0.0,-7.933684287309006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.3332098913379e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.828310430748388e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,9.82832643785514e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0004662127175834,289.0716247558594,294.1499938964844,252.0500030517578,251.4981384277344,252.7877655029297,252.0500030517578,287.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.79036331176757,-0.0,-7.932379730846152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.332484478363769e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.827545727603136e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,9.82756246230565e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,0.0004661764833144,289.0638427734375,294.1499938964844,252.0500030517578,251.4981384277344,252.78126525878903,252.0500030517578,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.78253936767578,-0.0,-7.931146228656871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.331168985227124e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.826161112869158e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.82617711997591e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0004661107668653,289.0482482910156,294.1499938964844,252.0500030517578,251.4981384277344,252.7684631347656,252.0500030517578,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.767229080200195,-0.0,-7.928910150667434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.331168985227124e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.826161112869158e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.82617711997591e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0004661107668653,289.0482482910156,294.1499938964844,252.0500030517578,251.4981384277344,252.7684631347656,252.0500030517578,287.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.767229080200195,-0.0,-7.928910150667434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.330012835562228e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0004660530248656,289.0326538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.755859375,252.0500030517578,287.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75232696533203,-0.0,-7.926944789460323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.330012835562228e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0004660530248656,289.0326538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.755859375,252.0500030517578,287.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75232696533203,-0.0,-7.926944789460323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.329063323093578e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.823944128584115e-05,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.000466005585622,289.0170288085937,294.1499938964844,252.0500030517578,251.4981384277344,252.7434997558593,252.0500030517578,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.737937927246094,-0.0,-7.925330436364676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.329063323093578e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.823944128584115e-05,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.000466005585622,289.0170288085937,294.1499938964844,252.0500030517578,251.4981384277344,252.7434997558593,252.0500030517578,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.737937927246094,-0.0,-7.925330436364676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.328292799182236e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,7.255341188283637e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,9.823148138821124e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0004659671103581,289.0014038085937,294.1499938964844,252.0500030517578,251.4981384277344,252.73133850097656,252.0500030517578,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.724010467529297,-0.0,-7.92402090610267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.328292799182236e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,7.255341188283637e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,9.823148138821124e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0004659671103581,289.0014038085937,294.1499938964844,252.0500030517578,251.4981384277344,252.73133850097656,252.0500030517578,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.724010467529297,-0.0,-7.92402090610267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.327985753770918e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,9.822809079196304e-05,290.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,9.822824358707294e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,0.0004659517726395,288.9935607910156,294.1499938964844,252.0500030517578,251.4981384277344,252.725341796875,252.0500030517578,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.71724510192871,-0.0,-7.92349794664915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,9.327736188424753e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,9.822546417126432e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,9.822561696637422e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004659393162,288.9857177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7194061279297,252.0500030517578,286.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.012535398826003,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.71062469482422,-0.0,-7.923073752635902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.327397856395692e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0004659224068745,288.9700622558594,294.1499938964844,252.0500030517578,251.4981384277344,252.7076568603516,252.0500030517578,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.6977596282959,-0.0,-7.922498213019935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.327397856395692e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0004659224068745,288.9700622558594,294.1499938964844,252.0500030517578,251.4981384277344,252.7076568603516,252.0500030517578,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.6977596282959,-0.0,-7.922498213019935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,9.32727853069082e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0004659164696931,288.954345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.69610595703125,252.0500030517578,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.68546295166016,-0.0,-7.92229499779751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,9.32727853069082e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0004659164696931,288.954345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.69610595703125,252.0500030517578,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.68546295166016,-0.0,-7.92229499779751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.32737166294828e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,9.822162974160165e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.000465921126306,288.9386291503906,294.1499938964844,252.0500030517578,251.4979705810547,252.68478393554688,252.0500030517578,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.673751831054688,-0.0,-7.922452738284846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.32737166294828e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,9.822162974160165e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.000465921126306,288.9386291503906,294.1499938964844,252.0500030517578,251.4979705810547,252.68478393554688,252.0500030517578,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.673751831054688,-0.0,-7.922452738284846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.327623411081733e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,9.822442370932548e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0004659336991608,288.9228820800781,294.1499938964844,252.0500030517578,251.4974670410156,252.6736297607422,252.0500030517578,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.662473678588867,-0.0,-7.922879774469038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,9.327623411081733e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,9.822442370932548e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0004659336991608,288.9228820800781,294.1499938964844,252.0500030517578,251.4974670410156,252.6736297607422,252.0500030517578,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.662473678588867,-0.0,-7.922879774469038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,9.32782277232036e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.822638094192372e-05,290.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,9.822651918511838e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,0.0004659436526708,288.9150085449219,294.1499938964844,252.0500030517578,251.49708557128903,252.6681365966797,252.0500030517578,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.65703392028809,-0.0,-7.92321799281126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.328052692580968e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20086669921875,0.0,0.0,9.822880383580924e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,7.255154923768714e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,9.822894935496151e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0004659551486838,288.9071044921875,294.1499938964844,252.0500030517578,251.49664306640625,252.6626892089844,252.0500030517578,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.65168190002441,-0.0,-7.923609501858665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.328395390184596e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,9.823241271078588e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,7.255421223817393e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.823255095398054e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0004659722617361,288.89764404296875,294.1499938964844,252.0500030517578,251.4960174560547,252.65621948242188,252.0500030517578,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.64541816711425,-0.0,-7.924190725816518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546691894531,0.0,0.0,9.328655869467184e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,9.82351557468064e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.82353012659587e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,0.0004659853002522,288.8913269042969,294.1499938964844,252.0500030517578,251.4955444335937,252.6519470214844,252.0500030517578,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.64132499694824,-0.0,-7.924633393940894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,9.329411113867536e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,0.0004660230188164,288.8755187988281,294.1499938964844,252.0500030517578,251.4941864013672,252.6413726806641,252.0500030517578,286.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.631332397460938,-0.0,-7.925915213036205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,9.329411113867536e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,0.0004660230188164,288.8755187988281,294.1499938964844,252.0500030517578,251.4941864013672,252.6413726806641,252.0500030517578,286.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.631332397460938,-0.0,-7.925915213036205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,9.330320608569308e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,9.82526908046566e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184753417969,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.825282904785126e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0004660684498958,288.8597106933594,294.1499938964844,252.0500030517578,251.4925994873047,252.6309814453125,252.0500030517578,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62179374694824,-0.0,-7.927460643486486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,9.330320608569308e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,9.82526908046566e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184753417969,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.825282904785126e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0004660684498958,288.8597106933594,294.1499938964844,252.0500030517578,251.4925994873047,252.6309814453125,252.0500030517578,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62179374694824,-0.0,-7.927460643486486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,9.331402543466538e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,0.0004661224957089,288.8438415527344,294.1499938964844,252.0500030517578,251.4908142089844,252.6208038330078,252.0500030517578,286.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.612688064575195,-0.0,-7.929298817543896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
