time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,9.331402543466538e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,0.0004661224957089,288.8438415527344,294.1499938964844,252.0500030517578,251.4908142089844,252.6208038330078,252.0500030517578,286.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.612688064575195,-0.0,-7.929298817543896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,9.331985347671434e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.827021858654916e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,7.258213008753955e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,9.827035682974385e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0004661515995394,288.8359069824219,294.1499938964844,252.0500030517578,251.48985290527344,252.6157684326172,252.0500030517578,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.60825157165528,-0.0,-7.93028860357481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,9.332616900792344e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.827687608776614e-05,290.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,7.258704863488674e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.82770070550032e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0004661831771954,288.8279724121094,294.1499938964844,252.0500030517578,251.4888458251953,252.6107788085937,252.0500030517578,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.603923797607425,-0.0,-7.931362233648542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,9.333993511972948e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,0.000466251920443,288.8121032714844,294.1499938964844,252.0500030517578,251.4867248535156,252.6009521484375,252.0500030517578,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59556579589844,-0.0,-7.93370062979193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,9.333993511972948e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,0.000466251920443,288.8121032714844,294.1499938964844,252.0500030517578,251.4867248535156,252.6009521484375,252.0500030517578,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59556579589844,-0.0,-7.93370062979193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,9.335504728369416e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,9.83072823146358e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.830741328187288e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0004663274157792,288.7961730957031,294.1499938964844,252.0500030517578,251.4844665527344,252.59127807617188,252.0500030517578,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.58755111694336,-0.0,-7.936269241781704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,9.335504728369416e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,9.83072823146358e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.830741328187288e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0004663274157792,288.7961730957031,294.1499938964844,252.0500030517578,251.4844665527344,252.59127807617188,252.0500030517578,286.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.58755111694336,-0.0,-7.936269241781704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.337160736322404e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.832485375227408e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0004664101579692,288.7802429199219,294.1499938964844,252.0500030517578,251.48211669921875,252.581771850586,252.0500030517578,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860458626368e-09,0.000994861475192,-0.0128428749740123,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.579917907714844,-0.0,-7.93908512264352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.337160736322404e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.832485375227408e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0004664101579692,288.7802429199219,294.1499938964844,252.0500030517578,251.48211669921875,252.581771850586,252.0500030517578,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860458626368e-09,0.000994861475192,-0.0128428749740123,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.579917907714844,-0.0,-7.93908512264352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,9.338941163150594e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.000466499099275,288.7643127441406,294.1499938964844,252.0500030517578,251.4796905517578,252.5724334716797,252.0500030517578,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.57261848449707,-0.0,-7.942112034697858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,9.338941163150594e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.000466499099275,288.7643127441406,294.1499938964844,252.0500030517578,251.4796905517578,252.5724334716797,252.0500030517578,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.57261848449707,-0.0,-7.942112034697858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12164306640625,0.0,0.0,9.339884854853152e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,9.835340460995212e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,9.835353557718918e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,0.0004665462183766,288.7563171386719,294.1499938964844,252.0500030517578,251.4784545898437,252.56784057617188,252.0500030517578,286.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391551315784,60.0,-23.569107055664062,-0.0,-7.943716440195203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,9.340858377981932e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,9.83636564342305e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,7.265114254551008e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.836378740146756e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,0.0004665948508772,288.7483215332031,294.1499938964844,252.0500030517578,251.47720336914065,252.5632781982422,252.0500030517578,286.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.565673828125,-0.0,-7.94537271531226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,9.342900739284232e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374755859375,0.0,0.0,9.838517144089563e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,0.0004666968889068,288.7323303222656,294.1499938964844,252.0500030517578,251.4747009277344,252.5542755126953,252.0500030517578,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.55903434753418,-0.0,-7.948847269290128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,9.342900739284232e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374755859375,0.0,0.0,9.838517144089563e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,0.0004666968889068,288.7323303222656,294.1499938964844,252.0500030517578,251.4747009277344,252.5542755126953,252.0500030517578,286.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.55903434753418,-0.0,-7.948847269290128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,9.345053695142268e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.840795974014328e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,0.0004668044275604,288.71630859375,294.1499938964844,252.0500030517578,251.47218322753903,252.5453948974609,252.0500030517578,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.552675247192383,-0.0,-7.95251011709297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,9.345053695142268e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.840795974014328e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,0.0004668044275604,288.71630859375,294.1499938964844,252.0500030517578,251.47218322753903,252.5453948974609,252.0500030517578,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.552675247192383,-0.0,-7.95251011709297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.347322338726372e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0004669177578762,288.7002868652344,294.1499938964844,252.0500030517578,251.46969604492188,252.5366973876953,252.0500030517578,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5466423034668,-0.0,-7.95637120631909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.347322338726372e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0004669177578762,288.7002868652344,294.1499938964844,252.0500030517578,251.46969604492188,252.5366973876953,252.0500030517578,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5466423034668,-0.0,-7.95637120631909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.349695028504355e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004670362977776,288.6842346191406,294.1499938964844,252.0500030517578,251.4672698974609,252.5281524658203,252.0500030517578,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.540876388549805,-0.0,-7.960410641771888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.349695028504355e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004670362977776,288.6842346191406,294.1499938964844,252.0500030517578,251.4672698974609,252.5281524658203,252.0500030517578,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.540876388549805,-0.0,-7.960410641771888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.35091738938354e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.846959437709302e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03839111328125,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.846971806837246e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0004670973576139,288.6762084960937,294.1499938964844,252.0500030517578,251.4660797119141,252.52394104003903,252.0500030517578,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.53809356689453,-0.0,-7.962492531987665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.352165216114372e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97723388671875,0.0,0.0,9.848272748058662e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,9.848285117186606e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.0004671596689149,288.66815185546875,294.1499938964844,252.0500030517578,251.4649200439453,252.519760131836,252.0500030517578,286.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.535369873046875,-0.0,-7.964617054767589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,9.35472926357761e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.850973583525048e-05,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,0.0004672877548728,288.6520690917969,294.1499938964844,252.0500030517578,251.4626617431641,252.5115203857422,252.0500030517578,286.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53009605407715,-0.0,-7.968984050421568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,9.35472926357761e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.850973583525048e-05,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,0.0004672877548728,288.6520690917969,294.1499938964844,252.0500030517578,251.4626617431641,252.5115203857422,252.0500030517578,286.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53009605407715,-0.0,-7.968984050421568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,9.357374801766127e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,7.277959957718849e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0004674199153669,288.6359558105469,294.1499938964844,252.0500030517578,251.4605407714844,252.5034027099609,252.0500030517578,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.52503967285156,-0.0,-7.97349173353723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,9.357374801766127e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,7.277959957718849e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0004674199153669,288.6359558105469,294.1499938964844,252.0500030517578,251.4605407714844,252.5034027099609,252.0500030517578,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.52503967285156,-0.0,-7.97349173353723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,9.36009964789264e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004675560339819,288.61981201171875,294.1499938964844,252.0500030517578,251.4585723876953,252.4954528808593,252.0500030517578,286.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.520193099975582,-0.0,-7.978135130315422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,9.36009964789264e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004675560339819,288.61981201171875,294.1499938964844,252.0500030517578,251.4585723876953,252.4954528808593,252.0500030517578,286.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.520193099975582,-0.0,-7.978135130315422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.362889250041916e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004676953831221,288.6036376953125,294.1499938964844,252.0500030517578,251.456771850586,252.4876251220703,252.0500030517578,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.515520095825195,-0.0,-7.9828915033886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.362889250041916e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004676953831221,288.6036376953125,294.1499938964844,252.0500030517578,251.456771850586,252.4876251220703,252.0500030517578,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.515520095825195,-0.0,-7.9828915033886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.364308061776684e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,9.86106097116135e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,0.0004677662800531,288.5955810546875,294.1499938964844,252.0500030517578,251.4559631347656,252.48374938964844,252.0500030517578,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.51324844360352,-0.0,-7.9853116119466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.365741425426676e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,9.862570004770532e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,0.0004678378463722,288.58746337890625,294.1499938964844,252.0500030517578,251.4552001953125,252.4799346923828,252.0500030517578,286.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51101493835449,-0.0,-7.987755168414878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.368645260110496e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.0004679829289671,288.5712890625,294.1499938964844,252.0500030517578,251.453842163086,252.47238159179688,252.0500030517578,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.506649017333984,-0.0,-7.992709072368599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.368645260110496e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.0004679829289671,288.5712890625,294.1499938964844,252.0500030517578,251.453842163086,252.47238159179688,252.0500030517578,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.506649017333984,-0.0,-7.992709072368599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.37159056775272e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,9.86874074442312e-05,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,0.0004681300779338,288.5550537109375,294.1499938964844,252.0500030517578,251.45274353027344,252.46495056152344,252.0500030517578,286.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50239944458008,-0.0,-7.997735451681366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.37159056775272e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,9.86874074442312e-05,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,0.0004681300779338,288.5550537109375,294.1499938964844,252.0500030517578,251.45274353027344,252.46495056152344,252.0500030517578,286.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50239944458008,-0.0,-7.997735451681366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,9.37457152758725e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,9.87186940619722e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,9.87187959253788e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0004682789731305,288.5388488769531,294.1499938964844,252.0500030517578,251.4519195556641,252.4576568603516,252.0500030517578,286.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.49824905395508,-0.0,-8.002822937669407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,9.37457152758725e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,9.87186940619722e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,9.87187959253788e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0004682789731305,288.5388488769531,294.1499938964844,252.0500030517578,251.4519195556641,252.4576568603516,252.0500030517578,286.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.49824905395508,-0.0,-8.002822937669407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
