time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,9.377576498081908e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0004684290615841,288.5225830078125,294.1499938964844,252.0500030517578,251.451416015625,252.4504852294922,252.0500030517578,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49416923522949,-0.0,-8.007953766764332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,9.377576498081908e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0004684290615841,288.5225830078125,294.1499938964844,252.0500030517578,251.451416015625,252.4504852294922,252.0500030517578,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49416923522949,-0.0,-8.007953766764332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.379086259286852e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.876623516902328e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.0004685044987127,288.51446533203125,294.1499938964844,252.0500030517578,251.45127868652344,252.4469451904297,252.0500030517578,286.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.49215316772461,-0.0,-8.010532326352404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,9.38059893087484e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.878216224024072e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,0.0004685800231527,288.5063171386719,294.1499938964844,252.0500030517578,251.45123291015625,252.4434356689453,252.0500030517578,286.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.49014472961425,-0.0,-8.013115859739629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.383627184433864e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,0.0004687313048634,288.4900207519531,294.1499938964844,252.0500030517578,251.451416015625,252.4365081787109,252.0500030517578,286.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.486146926879883,-0.0,-8.018289321398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.383627184433864e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,0.0004687313048634,288.4900207519531,294.1499938964844,252.0500030517578,251.451416015625,252.4365081787109,252.0500030517578,286.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.486146926879883,-0.0,-8.018289321398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,9.38669327297248e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0004688844783231,288.4737243652344,294.1499938964844,252.0500030517578,251.4519958496093,252.42970275878903,252.0499267578125,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.482385635375977,-0.0,-8.023530284617665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,9.38669327297248e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0004688844783231,288.4737243652344,294.1499938964844,252.0500030517578,251.4519958496093,252.42970275878903,252.0499267578125,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.482385635375977,-0.0,-8.023530284617665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,9.389875776832925e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,9.887995111057536e-05,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0004690434434451,288.4573974609375,294.1499938964844,252.0480499267578,251.4509429931641,252.4229888916016,252.0496368408203,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.479257583618164,-0.0,-8.02897091034538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,9.389875776832925e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,9.887995111057536e-05,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0004690434434451,288.4573974609375,294.1499938964844,252.0480499267578,251.4509429931641,252.4229888916016,252.0496368408203,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.479257583618164,-0.0,-8.02897091034538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,9.393437358085066e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0004692213551606,288.4410400390625,294.1499938964844,252.0423583984375,251.4464111328125,252.41629028320312,252.04837036132807,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,-0.0077698798850178,60.0,-23.4788818359375,-0.0,-8.03506239321905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,9.393437358085066e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0004692213551606,288.4410400390625,294.1499938964844,252.0423583984375,251.4464111328125,252.41629028320312,252.04837036132807,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,-0.0077698798850178,60.0,-23.4788818359375,-0.0,-8.03506239321905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,9.39531237236224e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,9.893710375763476e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,7.307466876227409e-05,290.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.775634765625,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.0,0.0004693150112871,288.432861328125,294.1499938964844,252.03819274902344,251.4429168701172,252.4129333496093,252.0471954345703,286.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882756531237655e-09,0.0010010559344664,-0.0147406458854675,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.47980499267578,-0.0,-8.038270493671008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,9.39724559430033e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.895746188703924e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79168701171875,0.0,0.0,7.308970089070499e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.895756375044584e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374328613281,0.0,0.0,0.0004694115777965,288.4246826171875,294.1499938964844,252.033203125,251.4386444091797,252.40956115722656,252.04559326171875,286.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.4814567565918,-0.0,-8.041578780648706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,9.401239367434756e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.775634765625,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0004696111136581,288.4082946777344,294.1499938964844,252.0208435058593,251.4279022216797,252.4027557373047,252.04112243652344,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48667335510254,-0.0,-8.048414912309455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,9.401239367434756e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.775634765625,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0004696111136581,288.4082946777344,294.1499938964844,252.0208435058593,251.4279022216797,252.4027557373047,252.04112243652344,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48667335510254,-0.0,-8.048414912309455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,9.40533063840121e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,7.315258699236438e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0004698154807556,288.39190673828125,294.1499938964844,252.00555419921875,251.41444396972656,252.3957977294922,252.03439331054688,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.494497299194336,-0.0,-8.055421574226784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,9.40533063840121e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,7.315258699236438e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0004698154807556,288.39190673828125,294.1499938964844,252.00555419921875,251.41444396972656,252.3957977294922,252.03439331054688,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.494497299194336,-0.0,-8.055421574226784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,9.409648919245228e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.908807260217144e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203674316406,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004700311692431,288.37548828125,294.1499938964844,251.9875946044922,251.39849853515625,252.3886566162109,252.0253143310547,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50469970703125,-0.0,-8.062819034648785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,9.409648919245228e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.908807260217144e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203674316406,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004700311692431,288.37548828125,294.1499938964844,251.9875946044922,251.39849853515625,252.3886566162109,252.0253143310547,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50469970703125,-0.0,-8.062819034648785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7307434082031,0.0,0.0,9.414832311449572e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273254394531,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0004702901060227,288.35906982421875,294.1499938964844,251.9672393798828,251.3803100585937,252.3813018798828,252.01388549804688,286.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.517955780029297,-0.0,-8.071703661016728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7307434082031,0.0,0.0,9.414832311449572e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273254394531,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0004702901060227,288.35906982421875,294.1499938964844,251.9672393798828,251.3803100585937,252.3813018798828,252.01388549804688,286.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.517955780029297,-0.0,-8.071703661016728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226257324219,0.0,0.0,9.417874389328064e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,9.91747947409749e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.762451171875,0.0,0.0,0.0004704420571215,288.350830078125,294.1499938964844,251.9562530517578,251.37046813964844,252.3775177001953,252.0073089599609,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.526121139526367,-0.0,-8.076921176325413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,9.420886635780334e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,9.920642332872376e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,0.0004705925530288,288.34259033203125,294.1499938964844,251.9447631835937,251.3601531982422,252.3736724853516,252.00010681152344,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.53499794006348,-0.0,-8.082088953642599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,9.425538155483082e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.925540507538244e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004708249180112,288.3261108398437,294.1499938964844,251.9203948974609,251.33827209472656,252.3657684326172,251.9840240478516,286.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364840210437705e-09,0.0010042759822681,-0.0157270822674036,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55243682861328,-0.0,-8.090071190736128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,9.425538155483082e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.925540507538244e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004708249180112,288.3261108398437,294.1499938964844,251.9203948974609,251.33827209472656,252.3657684326172,251.9840240478516,286.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364840210437705e-09,0.0010042759822681,-0.0157270822674036,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55243682861328,-0.0,-8.090071190736128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,9.42754777497612e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,9.927656356012449e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,7.332538370974362e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0004709252680186,288.30963134765625,294.1499938964844,251.8944396972656,251.3148956298828,252.35752868652344,251.96563720703125,286.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.566133499145508,-0.0,-8.093520165175505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,9.42754777497612e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,9.927656356012449e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,7.332538370974362e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0004709252680186,288.30963134765625,294.1499938964844,251.8944396972656,251.3148956298828,252.35752868652344,251.96563720703125,286.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.566133499145508,-0.0,-8.093520165175505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.426864562556148e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004708911583293,288.2931213378906,294.1499938964844,251.86715698242188,251.2902984619141,252.3489532470703,251.94537353515625,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.574535369873047,-0.0,-8.092347059118765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.426864562556148e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004708911583293,288.2931213378906,294.1499938964844,251.86715698242188,251.2902984619141,252.3489532470703,251.94537353515625,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.574535369873047,-0.0,-8.092347059118765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.423083974979818e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464233398437,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250305175781,0.0,0.0,9.922964818542825e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687255859375,0.0,0.0,0.0004707023326773,288.276611328125,294.1499938964844,251.8388061523437,251.26470947265625,252.34002685546875,251.9235076904297,286.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.576622009277344,-0.0,-8.085857672313068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.423083974979818e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464233398437,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250305175781,0.0,0.0,9.922964818542825e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687255859375,0.0,0.0,0.0004707023326773,288.276611328125,294.1499938964844,251.8388061523437,251.26470947265625,252.34002685546875,251.9235076904297,286.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.576622009277344,-0.0,-8.085857672313068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,9.42013066378422e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.919846343109384e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170654296875,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789245605469,0.0,0.0,0.0004705548053607,288.26837158203125,294.1499938964844,251.8243103027344,251.2516326904297,252.33544921875,251.9120941162109,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.57525062561035,-0.0,-8.080789370978891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333923339844,0.0,0.0,9.41676989896223e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912170410156,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,7.324155740207061e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.916316048474982e-05,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,0.0004703869053628,288.2601013183594,294.1499938964844,251.8096466064453,251.2384033203125,252.33078002929688,251.90040588378903,286.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.572599411010746,-0.0,-8.075024027220935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,9.410348138771953e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,0.0004700661229435,288.2435913085937,294.1499938964844,251.7799530029297,251.21160888671875,252.3211669921875,251.87619018554688,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56591415405273,-0.0,-8.064013456987595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,9.410348138771953e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,0.0004700661229435,288.2435913085937,294.1499938964844,251.7799530029297,251.21160888671875,252.3211669921875,251.87619018554688,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56591415405273,-0.0,-8.064013456987595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,9.405046148458496e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.315036782529205e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57720947265625,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0004698012780863,288.2270812988281,294.1499938964844,251.75,251.18458557128903,252.31121826171875,251.85104370117188,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56039810180664,-0.0,-8.054929168110905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,9.405046148458496e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.315036782529205e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57720947265625,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0004698012780863,288.2270812988281,294.1499938964844,251.75,251.18458557128903,252.31121826171875,251.85104370117188,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56039810180664,-0.0,-8.054929168110905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,9.399643749929965e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440368652344,0.0,0.0,9.898272401187568e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,0.0004695314273703,288.2105712890625,294.1499938964844,251.7200469970703,251.1575927734375,252.3009185791016,251.82516479492188,286.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55569267272949,-0.0,-8.04567719114857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
