time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,9.399643749929965e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440368652344,0.0,0.0,9.898272401187568e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,0.0004695314273703,288.2105712890625,294.1499938964844,251.7200469970703,251.1575927734375,252.3009185791016,251.82516479492188,286.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55569267272949,-0.0,-8.04567719114857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.393959044246004e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,9.89228647085838e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0004692474904004,288.194091796875,294.1499938964844,251.6903533935547,251.130859375,252.290283203125,251.7987518310547,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.550567626953125,-0.0,-8.03594915055328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.393959044246004e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,9.89228647085838e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0004692474904004,288.194091796875,294.1499938964844,251.6903533935547,251.130859375,252.290283203125,251.7987518310547,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.550567626953125,-0.0,-8.03594915055328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,9.391029016114771e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55731201171875,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,9.889209468383342e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954284667969,0.0,0.0,0.0004691010981332,288.1858215332031,294.1499938964844,251.6756896972656,251.11769104003903,252.28485107421875,251.78543090820312,286.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.547697067260746,-0.0,-8.030936271552491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.388043690705672e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58709716796875,0.0,0.0,0.0004689519992098,288.1775817871094,294.1499938964844,251.66119384765625,251.1046600341797,252.27932739257807,251.7720489501953,286.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.544597625732425,-0.0,-8.025831021996056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,9.381957352161407e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133972167969,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0004686479805968,288.1610717773437,294.1499938964844,251.63284301757807,251.0792388916016,252.2680511474609,251.7453155517578,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.537656784057617,-0.0,-8.015427255259058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,9.381957352161407e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133972167969,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0004686479805968,288.1610717773437,294.1499938964844,251.63284301757807,251.0792388916016,252.2680511474609,251.7453155517578,286.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.537656784057617,-0.0,-8.015427255259058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,9.375781519338489e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55377197265625,0.0,0.0,0.000468339479994,288.1445617675781,294.1499938964844,251.6055603027344,251.0548553466797,252.2564849853516,251.71876525878903,286.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.529767990112305,-0.0,-8.004878537803961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,9.375781519338489e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55377197265625,0.0,0.0,0.000468339479994,288.1445617675781,294.1499938964844,251.6055603027344,251.0548553466797,252.2564849853516,251.71876525878903,286.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.529767990112305,-0.0,-8.004878537803961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,9.36959040700458e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,9.866632899502292e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,0.0004680302226915,288.1280822753906,294.1499938964844,251.57960510253903,251.03173828125,252.2447052001953,251.69256591796875,286.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.520973205566406,-0.0,-7.994309925152265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,9.36959040700458e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,9.866632899502292e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,0.0004680302226915,288.1280822753906,294.1499938964844,251.57960510253903,251.03173828125,252.2447052001953,251.69256591796875,286.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.520973205566406,-0.0,-7.994309925152265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.0,0.0,9.363476419821382e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0004677248361986,288.111572265625,294.1499938964844,251.55523681640625,251.0101623535156,252.2326812744141,251.66700744628903,286.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51120376586914,-0.0,-7.983879868334044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.0,0.0,9.363476419821382e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0004677248361986,288.111572265625,294.1499938964844,251.55523681640625,251.0101623535156,252.2326812744141,251.66700744628903,286.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51120376586914,-0.0,-7.983879868334044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791259765625,0.0,0.0,9.360461262986064e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,9.857019176706672e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0004675741947721,288.10333251953125,294.1499938964844,251.5437469482422,251.00003051757807,252.22659301757807,251.654525756836,286.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.50598526000977,-0.0,-7.978737670555348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,9.357510134577753e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682006835937,0.0,0.0,7.278064731508493e-05,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.0004674267838709,288.0950927734375,294.1499938964844,251.5327606201172,250.9903717041016,252.220458984375,251.64230346679688,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.500534057617188,-0.0,-7.973707738528901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,9.351815970148893e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,7.27363585610874e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,0.0004671423521358,288.07861328125,294.1499938964844,251.5124053955078,250.9726104736328,252.2080993652344,251.61868286132807,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.489002227783203,-0.0,-7.964005988014834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,9.351815970148893e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,7.27363585610874e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,0.0004671423521358,288.07861328125,294.1499938964844,251.5124053955078,250.9726104736328,252.2080993652344,251.61868286132807,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.489002227783203,-0.0,-7.964005988014834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,9.346429578727113e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0004668732872232,288.0621032714844,294.1499938964844,251.49444580078125,250.9571533203125,252.1956481933593,251.5962371826172,285.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.47670555114746,-0.0,-7.954834302381641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,9.346429578727113e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,0.0004668732872232,288.0621032714844,294.1499938964844,251.49444580078125,250.9571533203125,252.1956481933593,251.5962371826172,285.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.47670555114746,-0.0,-7.954834302381641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,9.341481199953704e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.0004666261083912,288.0456237792969,294.1499938964844,251.47915649414065,250.9442443847656,252.18312072753903,251.57530212402344,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.46360206604004,-0.0,-7.946412949877414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,9.341481199953704e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.0004666261083912,288.0456237792969,294.1499938964844,251.47915649414065,250.9442443847656,252.18312072753903,251.57530212402344,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.46360206604004,-0.0,-7.946412949877414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,9.337022493127732e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0004664034058805,288.0291442871094,294.1499938964844,251.466796875,250.93414306640625,252.1706085205078,251.5557098388672,285.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.4498291015625,-0.0,-7.938829327258645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,9.337022493127732e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0004664034058805,288.0291442871094,294.1499938964844,251.466796875,250.93414306640625,252.1706085205078,251.5557098388672,285.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.4498291015625,-0.0,-7.938829327258645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39794921875,0.0,0.0,9.334991045761852e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627624511719,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,9.830198541749267e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0004663019499275,288.0209045410156,294.1499938964844,251.46180725097656,250.93020629882807,252.1643524169922,251.5467071533203,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.442604064941406,-0.0,-7.935375379020115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,9.333125490229575e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36968994140625,0.0,0.0,9.828233305597678e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0004662087303586,288.0126647949219,294.1499938964844,251.4576416015625,250.9270782470703,252.1581268310547,251.5382232666016,285.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.43519401550293,-0.0,-7.932202805704949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.32989496504888e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,9.824824519455432e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710021972656,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.824831795413048e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0004660473787225,287.99615478515625,294.1499938964844,251.4519500732422,250.9233245849609,252.145751953125,251.5227203369141,285.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.419862747192383,-0.0,-7.926712441985728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.32989496504888e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,9.824824519455432e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710021972656,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.824831795413048e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0004660473787225,287.99615478515625,294.1499938964844,251.4519500732422,250.9233245849609,252.145751953125,251.5227203369141,285.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.419862747192383,-0.0,-7.926712441985728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,9.327301813755184e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,9.82209385256283e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,9.822100400924684e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0004659178375732,287.97967529296875,294.1499938964844,251.4499969482422,250.9231414794922,252.133544921875,251.50962829589844,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.403743743896484,-0.0,-7.92230636648128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,9.327301813755184e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,9.82209385256283e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,9.822100400924684e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,0.0004659178375732,287.97967529296875,294.1499938964844,251.4499969482422,250.9231414794922,252.133544921875,251.50962829589844,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.403743743896484,-0.0,-7.92230636648128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.325311111751944e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.820004197536036e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,0.0004658184188883,287.96319580078125,294.1499938964844,251.4499969482422,250.92486572265625,252.1215667724609,251.49899291992188,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.38731575012207,-0.0,-7.9189248936018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.325311111751944e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.820004197536036e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,0.0004658184188883,287.96319580078125,294.1499938964844,251.4499969482422,250.92486572265625,252.1215667724609,251.49899291992188,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.38731575012207,-0.0,-7.9189248936018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,9.32367838686332e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.818278340389952e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,7.251751230796799e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0004657368408516,287.9466857910156,294.1499938964844,251.4499969482422,250.9266662597656,252.1097869873047,251.49024963378903,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720734260567e-09,0.0009934237459674,-0.0124023742973804,0.0,0.0,0.0,-0.007338982541114,60.0,-23.37136650085449,-0.0,-7.916151645304127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,9.32367838686332e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.818278340389952e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,7.251751230796799e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0004657368408516,287.9466857910156,294.1499938964844,251.4499969482422,250.9266662597656,252.1097869873047,251.49024963378903,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720734260567e-09,0.0009934237459674,-0.0124023742973804,0.0,0.0,0.0,-0.007338982541114,60.0,-23.37136650085449,-0.0,-7.916151645304127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,9.322999540017918e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,9.81756384135224e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,7.25122299627401e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,9.817570389714092e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0004657029348891,287.9384460449219,294.1499938964844,251.4499969482422,250.92759704589844,252.1039886474609,251.486572265625,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802172020077,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.36373519897461,-0.0,-7.914999144986724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,9.322404366685078e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,9.816936653805897e-05,290.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.81694320216775e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,0.0004656732198782,287.9302062988281,294.1499938964844,251.4499969482422,250.9285430908203,252.0982360839844,251.4832305908203,285.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.356306076049805,-0.0,-7.913988753216472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,7.250029011629522e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.81595294433646e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,0.0004656262462958,287.9136962890625,294.1499938964844,251.4499969482422,250.9304962158203,252.08688354492188,251.4773864746093,285.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.342044830322266,-0.0,-7.912392163689219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923583984375,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,7.250029011629522e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.81595294433646e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,0.0004656262462958,287.9136962890625,294.1499938964844,251.4499969482422,250.9304962158203,252.08688354492188,251.4773864746093,285.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.342044830322266,-0.0,-7.912392163689219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,9.320807293988764e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25762939453125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004655934171751,287.8971862792969,294.1499938964844,251.4499969482422,250.9324951171875,252.0757293701172,251.4725799560547,285.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.328563690185547,-0.0,-7.91127590105134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,9.320807293988764e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25762939453125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004655934171751,287.8971862792969,294.1499938964844,251.4499969482422,250.9324951171875,252.0757293701172,251.4725799560547,285.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.328563690185547,-0.0,-7.91127590105134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
