time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,9.320439858129248e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0004655750817619,287.88067626953125,294.1499938964844,251.4499969482422,250.9345703125,252.06475830078125,251.46861267089844,285.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.315824508666992,-0.0,-7.910652755072078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,9.320439858129248e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0004655750817619,287.88067626953125,294.1499938964844,251.4499969482422,250.9345703125,252.06475830078125,251.46861267089844,285.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.315824508666992,-0.0,-7.910652755072078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.320306708104908e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,9.81472767307423e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,0.0004655684460885,287.8641357421875,294.1499938964844,251.4499969482422,250.93667602539065,252.05398559570312,251.46533203125,285.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30372810363769,-0.0,-7.910426091939372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.320306708104908e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122802734375,0.0,0.0,9.81472767307423e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,0.0004655684460885,287.8641357421875,294.1499938964844,251.4499969482422,250.93667602539065,252.05398559570312,251.46533203125,285.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30372810363769,-0.0,-7.910426091939372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23541259765625,0.0,0.0,9.32033290155232e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,9.814755321713164e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,9.814761870075016e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,0.0004655697557609,287.8558959960937,294.1499938964844,251.4499969482422,250.937744140625,252.0486755371093,251.46392822265625,285.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.29793167114257,-0.0,-7.910470145588988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272644042969,0.0,0.0,9.32041002670303e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,7.249209011206403e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,9.814843360800296e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0004655735974665,287.8476257324219,294.1499938964844,251.4499969482422,250.93882751464844,252.0434112548828,251.4626617431641,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.292272567749023,-0.0,-7.910601595995105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,9.320718527305873e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.81516859610565e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,0.0004655890224967,287.8310852050781,294.1499938964844,251.4499969482422,250.9410095214844,252.0330352783203,251.46046447753903,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.28135871887207,-0.0,-7.91112526599136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,9.320718527305873e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.81516859610565e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,0.0004655890224967,287.8310852050781,294.1499938964844,251.4499969482422,250.9410095214844,252.0330352783203,251.46046447753903,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.28135871887207,-0.0,-7.91112526599136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,9.321183460997418e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0004656122473534,287.8145446777344,294.1499938964844,251.4499969482422,250.9432067871093,252.02281188964844,251.4586181640625,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.270862579345703,-0.0,-7.911914678970788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,9.321183460997418e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0004656122473534,287.8145446777344,294.1499938964844,251.4499969482422,250.9432067871093,252.02281188964844,251.4586181640625,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.270862579345703,-0.0,-7.911914678970788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.321812103735284e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004656436212826,287.7980041503906,294.1499938964844,251.4499969482422,250.9454345703125,252.0127868652344,251.4571228027344,285.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414043337106,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.260831832885746,-0.0,-7.91298049307443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.321812103735284e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004656436212826,287.7980041503906,294.1499938964844,251.4499969482422,250.9454345703125,252.0127868652344,251.4571228027344,285.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414043337106,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.260831832885746,-0.0,-7.91298049307443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,9.322545520262791e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.000465680292109,287.7814636230469,294.1499938964844,251.4499969482422,250.9476776123047,252.0029296875,251.4558563232422,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25109100341797,-0.0,-7.914226074490217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,9.322545520262791e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.000465680292109,287.7814636230469,294.1499938964844,251.4499969482422,250.9476776123047,252.0029296875,251.4558563232422,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25109100341797,-0.0,-7.914226074490217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,9.322953701484948e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.817515820031986e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.817522368393838e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0004657006938941,287.7731628417969,294.1499938964844,251.4499969482422,250.94879150390625,251.99806213378903,251.455322265625,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.2463436126709,-0.0,-7.914919564200319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.323382255388424e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,9.817966929404064e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,9.817973477765918e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.0004657220852095,287.764892578125,294.1499938964844,251.4499969482422,250.94992065429688,251.9932556152344,251.454833984375,285.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.24165344238281,-0.0,-7.915646449419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.32428811211139e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,0.0004657673416659,287.7483215332031,294.1499938964844,251.4499969482422,250.9521484375,251.98374938964844,251.45399475097656,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.232425689697266,-0.0,-7.917184774441921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.32428811211139e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,0.0004657673416659,287.7483215332031,294.1499938964844,251.4499969482422,250.9521484375,251.98374938964844,251.45399475097656,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.232425689697266,-0.0,-7.917184774441921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.325234714196996e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.81992343440652e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004658146062865,287.73175048828125,294.1499938964844,251.4499969482422,250.9543914794922,251.9744110107422,251.4532928466797,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22333526611328,-0.0,-7.918791311567477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.325234714196996e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.81992343440652e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004658146062865,287.73175048828125,294.1499938964844,251.4499969482422,250.9543914794922,251.9744110107422,251.4532928466797,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22333526611328,-0.0,-7.918791311567477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.326199506176636e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.82093915808946e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,0.0004658628022298,287.7151794433594,294.1499938964844,251.4499969482422,250.95660400390625,251.9652404785156,251.4527282714844,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.214324951171875,-0.0,-7.920429823116137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.326199506176636e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.82093915808946e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,0.0004658628022298,287.7151794433594,294.1499938964844,251.4499969482422,250.95660400390625,251.9652404785156,251.4527282714844,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.214324951171875,-0.0,-7.920429823116137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.3271562946029e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0004659106198232,287.6985778808594,294.1499938964844,251.4499969482422,250.9587860107422,251.9562225341797,251.4522399902344,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2053337097168,-0.0,-7.922055544895559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.3271562946029e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0004659106198232,287.6985778808594,294.1499938964844,251.4499969482422,250.9587860107422,251.9562225341797,251.4522399902344,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2053337097168,-0.0,-7.922055544895559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.327624138677491e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.822439460549504e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0004659339901991,287.6902770996094,294.1499938964844,251.4499969482422,250.9598693847656,251.9517822265625,251.45204162597656,285.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.200824737548828,-0.0,-7.922849931674136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.32807888602838e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.822913125390188e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,7.255173841258511e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,9.822918946156278e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,0.0004659567202907,287.6819763183594,294.1499938964844,251.4499969482422,250.9609375,251.94737243652344,251.4518585205078,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.1962947845459,-0.0,-7.92362229162791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.32894181460142e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.823821892496198e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,0.0004659998230636,287.6653747558594,294.1499938964844,251.4499969482422,250.9630584716797,251.93865966796875,251.45152282714844,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.18714714050293,-0.0,-7.92508814129178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.32894181460142e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.823821892496198e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,0.0004659998230636,287.6653747558594,294.1499938964844,251.4499969482422,250.9630584716797,251.93865966796875,251.45152282714844,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.18714714050293,-0.0,-7.92508814129178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,9.329722524853425e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,0.0004660387930925,287.6487731933594,294.1499938964844,251.4499969482422,250.9651336669922,251.9301147460937,251.4512634277344,285.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.177827835083008,-0.0,-7.92641401403671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,9.329722524853425e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,0.0004660387930925,287.6487731933594,294.1499938964844,251.4499969482422,250.9651336669922,251.9301147460937,251.4512634277344,285.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.177827835083008,-0.0,-7.92641401403671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.330390457762404e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004660721751861,287.6321716308594,294.1499938964844,251.4499969482422,250.9671630859375,251.9217071533203,251.45103454589844,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16826629638672,-0.0,-7.927548750785719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.330390457762404e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004660721751861,287.6321716308594,294.1499938964844,251.4499969482422,250.9671630859375,251.9217071533203,251.45103454589844,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16826629638672,-0.0,-7.927548750785719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.330918692285196e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.257382094394416e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0004660985723603,287.61553955078125,294.1499938964844,251.4499969482422,250.9691162109375,251.91346740722656,251.4508514404297,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.158390045166016,-0.0,-7.928446166260984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.330918692285196e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.257382094394416e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0004660985723603,287.61553955078125,294.1499938964844,251.4499969482422,250.9691162109375,251.91346740722656,251.4508514404297,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.158390045166016,-0.0,-7.928446166260984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.331128967460244e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.826125460676848e-05,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,9.82613055384718e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004661090788431,287.60723876953125,294.1499938964844,251.4499969482422,250.97007751464844,251.90939331054688,251.4507751464844,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.15333366394043,-0.0,-7.92880356925707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.33129122131504e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.25767167750746e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.826300811255352e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.0004661171406041,287.59893798828125,294.1499938964844,251.4499969482422,250.9710235595703,251.9053649902344,251.45071411132807,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.148168563842773,-0.0,-7.92907854929581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.331465844297782e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004661259008571,287.5823059082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8974151611328,251.4505920410156,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.13749313354492,-0.0,-7.929376266702094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.331465844297782e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004661259008571,287.5823059082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8974151611328,251.4505920410156,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.13749313354492,-0.0,-7.929376266702094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.331446199212225e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,0.0004661249113269,287.565673828125,294.1499938964844,251.4499969482422,250.97457885742188,251.8896026611328,251.4504852294922,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.126367568969727,-0.0,-7.929342160650776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
