time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,9.331446199212225e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,0.0004661249113269,287.565673828125,294.1499938964844,251.4499969482422,250.97457885742188,251.8896026611328,251.4504852294922,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.126367568969727,-0.0,-7.929342160650776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.331190085504204e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,0.0004661121347453,287.5490417480469,294.1499938964844,251.4499969482422,250.9762420654297,251.8819122314453,251.4503936767578,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.114709854125977,-0.0,-7.928907308496491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.331190085504204e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,0.0004661121347453,287.5490417480469,294.1499938964844,251.4499969482422,250.9762420654297,251.8819122314453,251.4503936767578,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.114709854125977,-0.0,-7.928907308496491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.330674220109358e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0004660863778553,287.5323791503906,294.1499938964844,251.4499969482422,250.9777984619141,251.8743591308593,251.4503326416016,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.102453231811523,-0.0,-7.928029788217827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.330674220109358e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0004660863778553,287.5323791503906,294.1499938964844,251.4499969482422,250.9777984619141,251.8743591308593,251.4503326416016,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.102453231811523,-0.0,-7.928029788217827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,9.330324974143878e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.0004660689155571,287.5240783691406,294.1499938964844,251.4499969482422,250.97854614257807,251.87062072753903,251.45030212402344,285.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.09611701965332,-0.0,-7.927436485033469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89996337890625,0.0,0.0,9.329871681984514e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.824806329561396e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.000466046272777,287.5157470703125,294.1499938964844,251.4499969482422,250.9792633056641,251.866928100586,251.4502716064453,285.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835049194191e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.08953285217285,-0.0,-7.926665546165168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.32876137085259e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.823631990002468e-05,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.823637083172798e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,0.00046599082998,287.4991149902344,294.1499938964844,251.4499969482422,250.9806060791016,251.859619140625,251.45022583007807,285.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.075904846191406,-0.0,-7.924779055201726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.32876137085259e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.823631990002468e-05,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.823637083172798e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,0.00046599082998,287.4991149902344,294.1499938964844,251.4499969482422,250.9806060791016,251.859619140625,251.45022583007807,285.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.075904846191406,-0.0,-7.924779055201726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.050000000745058,9.82198616839014e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.050000000745058,9.82199126156047e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.050000000745058,0.0004659127444028,287.4824523925781,291.1499938964844,251.4499969482422,250.9818420410156,251.8524475097656,251.4501800537109,285.4075622558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139525693920177e-09,0.000993798370473,-0.0125171365216374,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.061315536499023,-0.0,-7.922123046455455e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.050000000745058,9.82198616839014e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.050000000745058,9.82199126156047e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.050000000745058,0.0004659127444028,287.4824523925781,291.1499938964844,251.4499969482422,250.9818420410156,251.8524475097656,251.4501800537109,285.4075622558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139525693920177e-09,0.000993798370473,-0.0125171365216374,0.0,0.0,0.0,-0.0073606986552476,60.0,-23.061315536499023,-0.0,-7.922123046455455e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.6440854072570801,0.050000000745058,0.0408137664198875,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.6440854072570801,0.050000000745058,0.04297886043787,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18621826171875,0.6440854072570801,0.050000000745058,0.0317440405488014,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.6440854072570801,0.050000000745058,0.0429788641631603,290.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.6440854072570801,0.050000000745058,0.2038732022047042,285.8906555175781,291.1499938964844,251.4499969482422,250.9823608398437,275.2240905761719,281.9326171875,285.1269836425781,1.0,0.1099040135741233,0.0,0.0,1.0,1.0,-0.4607583880424499,2.5592447627786896e-07,0.4607581496238708,-0.1621709614992141,0.0,0.0,0.0,9.417534828186035,60.0,-994.2095336914062,-0.0,14.44252586364746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6775207519531,291.1499938964844,251.4499969482422,250.9827575683593,278.8013000488281,290.4607238769531,284.17681884765625,1.0,0.1210973113775253,0.1340289264917373,0.1340289264917373,1.0,1.0,-0.4820105135440826,0.0093356184661388,0.4726749062538147,-0.138088583946228,0.0,0.0,0.0,12.504344940185549,60.0,-1638.703369140625,-0.0,19.62693977355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.5865923166275024,0.050000000745058,0.045596744865179,290.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.5865923166275024,0.050000000745058,0.0480155684053897,290.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.5865923166275024,0.050000000745058,0.0354641340672969,289.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.5865923166275024,0.050000000745058,0.0480155684053897,290.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.5865923166275024,0.050000000745058,0.2277651876211166,283.5668640136719,291.1499938964844,251.4499969482422,250.9831085205078,278.884521484375,290.9215393066406,283.2801208496094,1.0,0.1351434588432312,0.1227709650993347,0.1227709650993347,1.0,1.0,-0.4858419895172119,0.0068760062567889,0.4789659976959228,-0.1413794457912445,0.0,0.0,1.0,17.762033462524414,60.0,-1583.9764404296875,-0.0,25.016000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8573802520121886e-21,7.418896480076442e-21,-2.561516228064253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2574157714844,291.1499938964844,251.4499969482422,250.98318481445312,278.8832092285156,290.9151611328125,283.1388244628906,1.0,0.14060740172863,0.11466084420681,0.11466084420681,1.0,1.0,-0.4867499470710754,0.0049409149214625,0.4818090200424194,-0.1435072124004364,0.0,0.0,1.0,20.01426887512207,60.0,-98.29942321777344,-6640.052734375,27.285982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4726257324219,306.7809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,3066.61669921875,18000.0,0.0,0.0,0.0053468300029635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296121060848236,0.3296135067939758,-1.394551986777515e-06,0.0,5.426352799986489e-06,0.0,0.0,5.607173919677734,0.0,0.0,0.0,0.231917917728424,4.0,0.0,1.0
626700,289.9994812011719,297.1499938964844,293.1499938964844,0.0007306474726647,-70.15518188476562,284.4261169433594,0.5490649342536926,0.050000000745058,0.0458191856741905,290.53289794921875,297.1499938964844,293.1499938964844,0.000536365318112,-53.847267150878906,284.1463928222656,0.5490649342536926,0.050000000745058,0.0482498109340667,290.03082275390625,297.1499938964844,293.1499938964844,0.0003548642271198,-9.56376838684082,283.69354248046875,0.5490649342536926,0.050000000745058,0.0356371439993381,289.74334716796875,297.1499938964844,293.1499938964844,0.0007380356546491,-74.62380981445312,284.3996887207031,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8939208984375,297.1499938964844,293.1499938964844,0.0004900043131783,-209.594970703125,284.0947570800781,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7364196777344,291.1499938964844,251.4499969482422,250.9832305908203,278.88189697265625,290.8982238769531,284.4656066894531,1.0,0.1490158587694168,0.1011408343911171,0.1011408343911171,1.0,1.0,-0.4882123172283172,0.0025547607801854,0.4856575429439544,-0.1462062150239944,0.0,0.0,1.0,23.680673599243164,60.0,2388.257080078125,-7666.18359375,30.99734115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86407470703125,308.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,6551.24462890625,19080.0,0.0,0.0,0.0244818478822708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152393102645874,0.8152448534965515,-5.517430508916732e-06,0.0,2.4845961888786405e-05,0.0,0.0,60.50712966918945,0.0,0.0,0.0,0.4837679266929626,4.0,0.0,1.0
626760,290.0025939941406,297.1499938964844,293.1499938964844,0.0014019340742379,-128.69769287109375,287.0675964355469,0.5323297381401062,0.050000000745058,0.0459503605961799,290.5311584472656,297.1499938964844,293.1499938964844,0.0011153223458677,-107.81815338134766,286.6356201171875,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0336303710937,297.1499938964844,293.1499938964844,0.0010053996229544,-71.78562927246094,286.39263916015625,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7423095703125,297.1499938964844,293.1499938964844,0.0014767018146812,-142.7526092529297,287.1555480957031,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8920288085937,297.1499938964844,293.1499938964844,0.0009819255210459,-450.27239990234375,286.4538879394531,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2178649902344,291.1499938964844,251.4499969482422,250.983154296875,278.8886108398437,290.8919982910156,285.8863220214844,1.0,0.1565872132778167,0.0885394662618637,0.0885394662618637,0.9994457960128784,1.0,-0.4896100461483001,0.0012217686744406,0.4883882999420166,-0.1478412002325058,0.0,0.0,1.0,27.18823432922364,60.0,2899.20166015625,-7665.6259765625,34.567893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5578308105469,307.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,11719.7294921875,19080.0,0.0,0.0,0.0434600412845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007623672485352,1.1007723808288574,-1.0008313438447658e-05,0.0,4.410641849972308e-05,0.0,0.0,148.31748962402344,0.0,0.0,0.0,0.6141760945320129,4.0,0.0,1.0
626820,290.0398254394531,297.1499938964844,293.1499938964844,0.0025807300116866,-223.70852661132807,290.85430908203125,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5505676269531,297.1499938964844,293.1499938964844,0.0021348763257265,-194.94419860839844,290.1951904296875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0650939941406,297.1499938964844,293.1499938964844,0.0022149723954498,-149.38250732421875,290.2747497558594,0.5095359683036804,0.050000000745058,0.035925205796957,289.76763916015625,297.1499938964844,293.1499938964844,0.002790373051539,-254.6170196533203,291.1478271484375,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9137878417969,297.1499938964844,293.1499938964844,0.0018494671676307,-801.1483154296875,289.7865905761719,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1781616210937,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090270996094,287.5260009765625,1.0,0.1694361120462417,0.0669370666146278,0.0669370666146278,0.9983373284339904,1.0,-0.492158830165863,0.0002637077122926,0.4918951094150543,-0.1493523716926574,0.0,0.0,1.0,33.584590911865234,60.0,2391.99365234375,-7343.34130859375,41.130027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6020812988281,306.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16841.146484375,19080.0,0.0,0.0,0.0815856158733367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319923996925354,1.3199384212493896,-1.4388107047125231e-05,0.0,8.279902976937592e-05,0.0,0.0,255.68325805664065,0.0,0.0,0.0,0.7243050336837769,4.0,0.0,1.0
626880,290.0398254394531,297.1499938964844,293.1499938964844,0.0025807300116866,-223.70852661132807,290.85430908203125,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5505676269531,297.1499938964844,293.1499938964844,0.0021348763257265,-194.94419860839844,290.1951904296875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0650939941406,297.1499938964844,293.1499938964844,0.0022149723954498,-149.38250732421875,290.2747497558594,0.5095359683036804,0.050000000745058,0.035925205796957,289.76763916015625,297.1499938964844,293.1499938964844,0.002790373051539,-254.6170196533203,291.1478271484375,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9137878417969,297.1499938964844,293.1499938964844,0.0018494671676307,-801.1483154296875,289.7865905761719,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1781616210937,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090270996094,287.5260009765625,1.0,0.1694361120462417,0.0669370666146278,0.0669370666146278,0.9983373284339904,1.0,-0.492158830165863,0.0002637077122926,0.4918951094150543,-0.1493523716926574,0.0,0.0,1.0,33.584590911865234,60.0,2391.99365234375,-7343.34130859375,41.130027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6020812988281,306.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16841.146484375,19080.0,0.0,0.0,0.0815856158733367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319923996925354,1.3199384212493896,-1.4388107047125231e-05,0.0,8.279902976937592e-05,0.0,0.0,255.68325805664065,0.0,0.0,0.0,0.7243050336837769,4.0,0.0,1.0
626940,290.0927124023437,297.1499938964844,293.1499938964844,0.0036113853566348,-299.7075500488281,293.4985046386719,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5827941894531,297.1499938964844,293.1499938964844,0.003024433972314,-265.1819763183594,292.6680603027344,0.4954167902469635,0.050000000745058,0.0488549247384071,290.111572265625,297.1499938964844,293.1499938964844,0.0032643619924783,-211.182861328125,292.9862060546875,0.4954167902469635,0.050000000745058,0.0360840819776058,289.81024169921875,297.1499938964844,293.1499938964844,0.003953140694648,-344.3468017578125,293.9608154296875,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9515991210937,297.1499938964844,293.1499938964844,0.0025933580473065,-1079.717041015625,292.06134033203125,0.4954167902469635,0.050000000745058,0.2317467331886291,288.4042358398437,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.6679077148437,1.0,0.1796171367168426,0.0500377900898456,0.0500377900898456,0.9972289204597472,1.0,-0.4943354725837707,6.283736001932994e-05,0.4942726492881775,-0.1500224322080612,0.0,0.0,1.0,39.04721450805664,60.0,1778.1630859375,-7099.98193359375,46.78665542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4656066894531,305.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18446.421875,20160.0,0.0,0.0,0.1176711395382881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381399393081665,1.3814151287078855,-1.5759565940243192e-05,0.0,0.000119421245472,0.0,0.0,293.0985107421875,0.0,0.0,0.0,0.7701600193977356,4.0,0.0,1.0
627000,290.0927124023437,297.1499938964844,293.1499938964844,0.0036113853566348,-299.7075500488281,293.4985046386719,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5827941894531,297.1499938964844,293.1499938964844,0.003024433972314,-265.1819763183594,292.6680603027344,0.4954167902469635,0.050000000745058,0.0488549247384071,290.111572265625,297.1499938964844,293.1499938964844,0.0032643619924783,-211.182861328125,292.9862060546875,0.4954167902469635,0.050000000745058,0.0360840819776058,289.81024169921875,297.1499938964844,293.1499938964844,0.003953140694648,-344.3468017578125,293.9608154296875,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9515991210937,297.1499938964844,293.1499938964844,0.0025933580473065,-1079.717041015625,292.06134033203125,0.4954167902469635,0.050000000745058,0.2317467331886291,288.4042358398437,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.6679077148437,1.0,0.1796171367168426,0.0500377900898456,0.0500377900898456,0.9972289204597472,1.0,-0.4943354725837707,6.283736001932994e-05,0.4942726492881775,-0.1500224322080612,0.0,0.0,1.0,39.04721450805664,60.0,1778.1630859375,-7099.98193359375,46.78665542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4656066894531,305.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18446.421875,20160.0,0.0,0.0,0.1176711395382881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381399393081665,1.3814151287078855,-1.5759565940243192e-05,0.0,0.000119421245472,0.0,0.0,293.0985107421875,0.0,0.0,0.0,0.7701600193977356,4.0,0.0,1.0
627060,290.1495666503906,297.1499938964844,293.1499938964844,0.004528819117695,-359.7795715332031,295.566650390625,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6190185546875,297.1499938964844,293.1499938964844,0.0037998971529304,-320.9708251953125,294.6075744628906,0.4857245087623596,0.050000000745058,0.0490330196917057,290.16265869140625,297.1499938964844,293.1499938964844,0.0041866418905556,-260.03399658203125,295.1067199707031,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050164265558123,-415.708740234375,296.1679077148437,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9952392578125,297.1499938964844,293.1499938964844,0.003223251318559,-1296.8060302734375,293.8300170898437,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3719177246094,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.988037109375,289.58599853515625,1.0,0.1875946819782257,0.0376491285860538,0.0376491285860538,0.996200442314148,1.0,-0.4961376786231994,1.92447205336066e-05,0.496118426322937,-0.1504484713077545,0.0,0.0,1.0,43.57015609741211,48.0,1337.49609375,-7020.43017578125,51.50690460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0243835449219,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,19808.642578125,20160.0,0.0,0.0,0.1499115973711013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43149733543396,1.4315142631530762,-1.692336991254706e-05,0.0,0.000152141219587,0.0,0.0,326.1578063964844,0.0,0.0,0.0,0.7820352911949158,4.0,0.0,1.0
627120,290.1495666503906,297.1499938964844,293.1499938964844,0.004528819117695,-359.7795715332031,295.566650390625,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6190185546875,297.1499938964844,293.1499938964844,0.0037998971529304,-320.9708251953125,294.6075744628906,0.4857245087623596,0.050000000745058,0.0490330196917057,290.16265869140625,297.1499938964844,293.1499938964844,0.0041866418905556,-260.03399658203125,295.1067199707031,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050164265558123,-415.708740234375,296.1679077148437,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9952392578125,297.1499938964844,293.1499938964844,0.003223251318559,-1296.8060302734375,293.8300170898437,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3719177246094,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.988037109375,289.58599853515625,1.0,0.1875946819782257,0.0376491285860538,0.0376491285860538,0.996200442314148,1.0,-0.4961376786231994,1.92447205336066e-05,0.496118426322937,-0.1504484713077545,0.0,0.0,1.0,43.57015609741211,48.0,1337.49609375,-7020.43017578125,51.50690460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0243835449219,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,19808.642578125,20160.0,0.0,0.0,0.1499115973711013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43149733543396,1.4315142631530762,-1.692336991254706e-05,0.0,0.000152141219587,0.0,0.0,326.1578063964844,0.0,0.0,0.0,0.7820352911949158,4.0,0.0,1.0
627180,290.2055053710937,297.1499938964844,293.1499938964844,0.0053739915601909,-407.9917297363281,297.2481689453125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6553039550781,297.1499938964844,293.1499938964844,0.0044938107021152,-365.9449157714844,296.1887512207031,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2133178710937,297.1499938964844,293.1499938964844,0.0050277835689485,-299.3108825683594,296.8307800292969,0.4834256768226623,0.050000000745058,0.0362485870718956,289.9065246582031,297.1499938964844,293.1499938964844,0.0060313800349831,-473.4243774414063,297.96875,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0396423339844,297.1499938964844,293.1499938964844,0.0037664766423404,-1468.6322021484375,295.2613830566406,0.4834256768226623,0.050000000745058,0.2328032702207565,290.167724609375,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.3462829589844,1.0,0.1890518516302108,0.0288332160562276,0.0288332160562276,0.9951719641685486,1.0,-0.4965896308422088,7.749479664198589e-06,0.496581882238388,-0.1505259573459625,0.0,0.0,1.0,44.70400238037109,36.0,1048.222412109375,-7051.7470703125,52.69542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1403503417969,304.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7421875,20160.0,0.0,0.0,0.1771837621927261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407213926315308,1.4407384395599363,-1.7142167052952573e-05,0.0,0.0001798189914552,0.0,0.0,332.5034484863281,0.0,0.0,0.0,0.7866562008857727,4.0,0.0,1.0
627240,290.2055053710937,297.1499938964844,293.1499938964844,0.0053739915601909,-407.9917297363281,297.2481689453125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6553039550781,297.1499938964844,293.1499938964844,0.0044938107021152,-365.9449157714844,296.1887512207031,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2133178710937,297.1499938964844,293.1499938964844,0.0050277835689485,-299.3108825683594,296.8307800292969,0.4834256768226623,0.050000000745058,0.0362485870718956,289.9065246582031,297.1499938964844,293.1499938964844,0.0060313800349831,-473.4243774414063,297.96875,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0396423339844,297.1499938964844,293.1499938964844,0.0037664766423404,-1468.6322021484375,295.2613830566406,0.4834256768226623,0.050000000745058,0.2328032702207565,290.167724609375,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.3462829589844,1.0,0.1890518516302108,0.0288332160562276,0.0288332160562276,0.9951719641685486,1.0,-0.4965896308422088,7.749479664198589e-06,0.496581882238388,-0.1505259573459625,0.0,0.0,1.0,44.70400238037109,36.0,1048.222412109375,-7051.7470703125,52.69542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1403503417969,304.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7421875,20160.0,0.0,0.0,0.1771837621927261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407213926315308,1.4407384395599363,-1.7142167052952573e-05,0.0,0.0001798189914552,0.0,0.0,332.5034484863281,0.0,0.0,0.0,0.7866562008857727,4.0,0.0,1.0
627300,290.23199462890625,297.1499938964844,293.1499938964844,0.0057799145579338,-428.6732482910156,297.9831848144531,0.484633594751358,0.050000000745058,0.0465829968452453,290.6728210449219,297.1499938964844,293.1499938964844,0.0048185428604483,-385.2523193359375,296.88037109375,0.484633594751358,0.050000000745058,0.0490541383624076,290.2377014160156,297.1499938964844,293.1499938964844,0.0054286229424178,-316.1473999023437,297.5835266113281,0.484633594751358,0.050000000745058,0.0362312197685241,289.9295654296875,297.1499938964844,293.1499938964844,0.0065324841998517,-498.2730712890625,298.7572021484375,0.484633594751358,0.050000000745058,0.0490541383624076,291.061279296875,297.1499938964844,293.1499938964844,0.0040131420828402,-1541.473876953125,295.8845520019531,0.484633594751358,0.050000000745058,0.2326917201280594,290.5180969238281,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0543212890625,290.6844177246094,1.0,0.1878646612167358,0.0254014153033494,0.0254014153033494,0.9946576952934264,1.0,-0.4963517785072326,5.3512753765971866e-06,0.4963464438915252,-0.150454506278038,0.0,0.0,1.0,44.10702896118164,36.0,951.3580932617188,-7104.3349609375,52.06940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3627624511719,305.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,20110.505859375,21240.0,0.0,0.0,0.1887710094451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423633813858032,1.4423805475234983,-1.7181264411192387e-05,0.0,0.0001915785833261,0.0,0.0,333.6416320800781,0.0,0.0,0.0,0.8024787306785583,4.0,0.0,1.0
627360,290.2572631835937,297.1499938964844,293.1499938964844,0.0061786081641912,-447.4096374511719,298.6634216308594,0.4871302247047424,0.050000000745058,0.046537309885025,290.68975830078125,297.1499938964844,293.1499938964844,0.0051319068297743,-402.7553405761719,297.5207824707031,0.4871302247047424,0.050000000745058,0.049006026238203,290.2611999511719,297.1499938964844,293.1499938964844,0.0058205197565257,-331.39727783203125,298.2793884277344,0.4871302247047424,0.050000000745058,0.0361956842243671,289.9517517089844,297.1499938964844,293.1499938964844,0.0070341108366847,-520.830322265625,299.487060546875,0.4871302247047424,0.050000000745058,0.049006026238203,291.0822448730469,297.1499938964844,293.1499938964844,0.004246411845088,-1607.0203857421875,296.46051025390625,0.4871302247047424,0.050000000745058,0.2324634939432144,290.8463134765625,291.1499938964844,251.4499969482422,250.97720336914065,279.0715026855469,291.07550048828125,291.0043640136719,1.0,0.1855903267860412,0.0225151907652616,0.0225151907652616,0.9941574335098268,1.0,-0.4958650171756744,3.891087999363663e-06,0.495861142873764,-0.1503241956233978,0.0,0.0,1.0,42.88544845581055,25.0,884.5858764648438,-7188.443359375,50.79019165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6700744628906,305.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.123046875,21240.0,0.0,0.0,0.1989772468805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698442220687866,1.4698621034622192,-1.7842199667938985e-05,0.0,0.0002019366074819,0.0,0.0,353.07769775390625,0.0,0.0,0.0,0.802967369556427,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.006955278571695,-479.3270568847656,299.8925170898437,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.0057260459288954,-432.5969543457031,298.68048095703125,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055419921875,297.1499938964844,293.1499938964844,0.0065792282111942,-357.3905029296875,299.5350646972656,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.0080414479598402,-559.420654296875,300.8051147460937,0.4952466487884521,0.050000000745058,0.0488578528165817,291.121826171875,297.1499938964844,293.1499938964844,0.0046750633046031,-1717.42041015625,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4618225097656,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6089782714844,1.0,0.1786360591650009,0.0181307829916477,0.0181307829916477,0.9931567907333374,1.0,-0.494365781545639,2.3654033611819614e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9384765028953552,39.12313079833984,25.0,802.3712158203125,-7370.673828125,46.86561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.477294921875,306.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21620.69921875,21240.0,0.0,0.0,0.2152821570634842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458247423171997,1.45826518535614,-1.780257298378274e-05,0.0,0.0002184840268455,0.0,0.0,347.96929931640625,0.0,0.0,0.0,0.7964608073234558,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.006955278571695,-479.3270568847656,299.8925170898437,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.0057260459288954,-432.5969543457031,298.68048095703125,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055419921875,297.1499938964844,293.1499938964844,0.0065792282111942,-357.3905029296875,299.5350646972656,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.0080414479598402,-559.420654296875,300.8051147460937,0.4952466487884521,0.050000000745058,0.0488578528165817,291.121826171875,297.1499938964844,293.1499938964844,0.0046750633046031,-1717.42041015625,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4618225097656,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6089782714844,1.0,0.1786360591650009,0.0181307829916477,0.0181307829916477,0.9931567907333374,1.0,-0.494365781545639,2.3654033611819614e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9384765028953552,39.12313079833984,25.0,802.3712158203125,-7370.673828125,46.86561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.477294921875,306.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,21620.69921875,21240.0,0.0,0.0,0.2152821570634842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458247423171997,1.45826518535614,-1.780257298378274e-05,0.0,0.0002184840268455,0.0,0.0,347.96929931640625,0.0,0.0,0.0,0.7964608073234558,4.0,0.0,1.0
627540,290.3462829589844,297.1499938964844,293.1499938964844,0.0077309538610279,-506.00982666015625,300.9779663085937,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062982044182717,-457.5435791015625,299.7079467773437,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073302630335092,-379.0752868652344,300.6417236328125,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.009089688770473,-591.837890625,301.9677734375,0.5025387406349182,0.050000000745058,0.0487395301461219,291.158203125,297.1499938964844,293.1499938964844,0.0050713047385215,-1808.3797607421875,298.4278869628906,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1697998046875,1.0,0.1732593327760696,0.0157500803470611,0.0157500803470611,0.9921562075614928,1.0,-0.4931683838367462,1.7843847217591249e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819519639015198,36.11886596679688,25.0,738.419189453125,-7514.2470703125,43.74830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4569091796875,307.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,23680.62109375,20160.0,0.0,0.0,0.2262609601020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288673996925354,1.2886894941329956,-1.5439829439856112e-05,0.0,0.0002296261081937,0.0,0.0,258.0989074707031,0.0,0.0,0.0,0.6995189189910889,4.0,0.0,1.0
627600,290.3462829589844,297.1499938964844,293.1499938964844,0.0077309538610279,-506.00982666015625,300.9779663085937,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062982044182717,-457.5435791015625,299.7079467773437,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073302630335092,-379.0752868652344,300.6417236328125,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.009089688770473,-591.837890625,301.9677734375,0.5025387406349182,0.050000000745058,0.0487395301461219,291.158203125,297.1499938964844,293.1499938964844,0.0050713047385215,-1808.3797607421875,298.4278869628906,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1697998046875,1.0,0.1732593327760696,0.0157500803470611,0.0157500803470611,0.9921562075614928,1.0,-0.4931683838367462,1.7843847217591249e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819519639015198,36.11886596679688,25.0,738.419189453125,-7514.2470703125,43.74830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4569091796875,307.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,23680.62109375,20160.0,0.0,0.0,0.2262609601020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288673996925354,1.2886894941329956,-1.5439829439856112e-05,0.0,0.0002296261081937,0.0,0.0,258.0989074707031,0.0,0.0,0.0,0.6995189189910889,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085448743775486,-530.604736328125,301.9396057128906,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.0068755103275179,-480.4369812011719,300.6164855957031,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081122145056724,-398.9554443359375,301.62078857421875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102376090362668,-621.7642822265625,302.9999084472656,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19140625,297.1499938964844,293.1499938964844,0.0054552382789552,-1891.171630859375,299.2414245605469,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328369140625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861572265625,292.6361083984375,1.0,0.1689649075269699,0.0155352195724844,0.0155352195724844,0.9911561608314514,1.0,-0.4922645688056946,1.7242065268874285e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629820227622986,33.8511962890625,25.0,575.5806884765625,-7343.07177734375,41.405033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5599975585937,307.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,25271.71484375,20160.0,0.0,0.0,0.2318394631147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069393634796143,0.8069490194320679,-9.669295650382992e-06,0.0,0.000235287589021,0.0,0.0,89.81336975097656,0.0,0.0,0.0,0.5029593706130981,4.0,0.0,1.0
