time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085448743775486,-530.604736328125,301.9396057128906,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.0068755103275179,-480.4369812011719,300.6164855957031,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081122145056724,-398.9554443359375,301.62078857421875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102376090362668,-621.7642822265625,302.9999084472656,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19140625,297.1499938964844,293.1499938964844,0.0054552382789552,-1891.171630859375,299.2414245605469,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328369140625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861572265625,292.6361083984375,1.0,0.1689649075269699,0.0155352195724844,0.0155352195724844,0.9911561608314514,1.0,-0.4922645688056946,1.7242065268874285e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629820227622986,33.8511962890625,25.0,575.5806884765625,-7343.07177734375,41.405033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5599975585937,307.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,25271.71484375,20160.0,0.0,0.0,0.2318394631147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069393634796143,0.8069490194320679,-9.669295650382992e-06,0.0,0.000235287589021,0.0,0.0,89.81336975097656,0.0,0.0,0.0,0.5029593706130981,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095757348462939,-563.5563354492188,302.7854919433594,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075722062028944,-510.72991943359375,301.3916320800781,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090888533741235,-424.9891662597656,302.47723388671875,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117607908323407,-661.4876708984375,303.9280700683594,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059015713632106,-2002.6514892578125,299.9053039550781,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7996520996094,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8016967773437,1.0,0.1655283421278,0.017333410680294,0.017333410680294,0.99015611410141,1.0,-0.4915590286254883,2.0990860321035143e-06,0.4915569126605987,-0.1491614878177642,0.0,0.0,0.3210247457027435,32.08108901977539,25.0,73.45125579833984,-6361.5302734375,39.58172225952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84576416015625,306.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23362.935546875,20160.0,0.0,0.0,0.2308511584997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323007225990295,0.3323067128658294,-5.994419097987702e-06,0.0,0.00023428456916,0.0,0.0,19.38883781433105,0.0,0.0,0.0,0.3428194522857666,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095757348462939,-563.5563354492188,302.7854919433594,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020324707031,297.1499938964844,293.1499938964844,0.0075722062028944,-510.72991943359375,301.3916320800781,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090888533741235,-424.9891662597656,302.47723388671875,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117607908323407,-661.4876708984375,303.9280700683594,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059015713632106,-2002.6514892578125,299.9053039550781,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7996520996094,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8016967773437,1.0,0.1655283421278,0.017333410680294,0.017333410680294,0.99015611410141,1.0,-0.4915590286254883,2.0990860321035143e-06,0.4915569126605987,-0.1491614878177642,0.0,0.0,0.3210247457027435,32.08108901977539,25.0,73.45125579833984,-6361.5302734375,39.58172225952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84576416015625,306.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23362.935546875,20160.0,0.0,0.0,0.2308511584997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323007225990295,0.3323067128658294,-5.994419097987702e-06,0.0,0.00023428456916,0.0,0.0,19.38883781433105,0.0,0.0,0.0,0.3428194522857666,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103143332526087,-589.5505981445312,303.17352294921875,0.5182917714118958,0.050000000745058,0.0460868291556835,290.8131408691406,297.1499938964844,293.1499938964844,0.0080491574481129,-534.4483642578125,301.7226867675781,0.5182917714118958,0.050000000745058,0.0485316477715969,290.4314270019531,297.1499938964844,293.1499938964844,0.0097781009972095,-445.1664123535156,302.865478515625,0.5182917714118958,0.050000000745058,0.0358453094959259,290.1114501953125,297.1499938964844,293.1499938964844,0.0158028360456228,-791.4473266601562,304.05987548828125,0.5573804974555969,0.0754061937332153,0.0579918064177036,291.2348937988281,297.1499938964844,293.1499938964844,0.0061983289197087,-2091.653076171875,300.15771484375,0.5182917714118958,0.050000000745058,0.2302132546901703,292.7427062988281,291.1499938964844,251.4499969482422,250.9659423828125,279.19342041015625,291.23052978515625,292.6624450683594,1.0,0.164199024438858,0.0217489674687385,0.0217489674687385,0.9896560907363892,1.0,-0.5024070739746094,3.251624320910196e-06,0.5024037957191467,-0.1518072783946991,0.0,0.0,0.2196316719055175,30.92361068725586,25.0,-341.4917907714844,-5682.88818359375,39.65632247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5894470214844,305.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,21949.73828125,19080.0,0.0,0.0,0.2272898703813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210576131939888,0.2105814516544342,-5.3133735491428524e-06,0.0,0.0002306703245267,0.0,0.0,10.48114776611328,0.0,0.0,0.0,0.2962749004364013,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113277155905961,-625.7335205078125,303.5527038574219,0.5261673331260681,0.050000000745058,0.0460065267980098,290.8236694335937,297.1499938964844,293.1499938964844,0.0086758099496364,-567.3511352539062,302.0201416015625,0.5261673331260681,0.050000000745058,0.0484470874071121,290.44580078125,297.1499938964844,293.1499938964844,0.0107121942564845,-473.0357666015625,303.23974609375,0.5261673331260681,0.050000000745058,0.0357828512787818,290.1484375,297.1499938964844,293.1499938964844,0.0362816900014877,-1222.2421875,304.03875732421875,0.654560923576355,0.1066617891192436,0.0872747898101806,291.2481384277344,297.1499938964844,293.1499938964844,0.00657399604097,-2215.4765625,300.34796142578125,0.5261673331260681,0.050000000745058,0.2298121154308319,292.4957275390625,291.1499938964844,251.4499969482422,250.9644775390625,279.3788452148437,291.2441101074219,292.31903076171875,1.0,0.163442850112915,0.0467534959316253,0.0467534959316253,0.9891561269760132,1.0,-0.5367922782897949,4.038541010231711e-05,0.5367518663406372,-0.1595601439476013,0.0,0.0,0.1533895134925842,29.04462432861328,28.0,-852.1671752929688,-5130.78369140625,41.64030838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871154785156,304.3019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20105.380859375,19080.0,0.0,0.0,0.2216478884220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447753608226776,0.1447801142930984,-4.761311174661387e-06,0.0,0.0002249444223707,0.0,0.0,6.359566688537598,0.0,0.0,0.0,0.2895315289497375,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166723579168319,-791.6143798828125,304.0970764160156,0.5675991177558899,0.0690021142363548,0.0516421645879745,290.8433837890625,297.1499938964844,293.1499938964844,0.0105087738484144,-658.4871826171875,302.5902709960937,0.5404749512672424,0.050000000745058,0.0483166761696338,290.4737243652344,297.1499938964844,293.1499938964844,0.0136203616857528,-549.6126708984375,304.0214538574219,0.5404749512672424,0.050000000745058,0.0356865301728248,290.2687072753906,297.1499938964844,293.1499938964844,0.0839419737458229,-2112.698974609375,303.9974365234375,0.7827269434928894,0.158397376537323,0.138946384191513,291.2764587402344,297.1499938964844,293.1499938964844,0.0075955064967274,-2559.592529296875,300.6082458496094,0.5404749512672424,0.050000000745058,0.2291935086250305,291.5062255859375,291.1499938964844,251.4499969482422,250.9614715576172,279.76666259765625,291.2724914550781,291.3056640625,1.0,0.1642881333827972,0.1279617398977279,0.1279617398977279,0.9881561398506165,1.0,-0.6045439839363098,0.0091342153027653,0.5954097509384155,-0.165007084608078,0.0,0.0,0.1686974465847015,26.28923416137696,31.0,-1277.5772705078125,-5248.9169921875,46.69623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371765136719,304.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19200.90234375,19080.0,0.0,0.0,0.2037450671195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246884986758232,0.1246930211782455,-4.521791652223328e-06,0.0,0.000206775337574,0.0,0.0,5.183152675628662,0.0,0.0,0.0,0.2818392515182495,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166723579168319,-791.6143798828125,304.0970764160156,0.5675991177558899,0.0690021142363548,0.0516421645879745,290.8433837890625,297.1499938964844,293.1499938964844,0.0105087738484144,-658.4871826171875,302.5902709960937,0.5404749512672424,0.050000000745058,0.0483166761696338,290.4737243652344,297.1499938964844,293.1499938964844,0.0136203616857528,-549.6126708984375,304.0214538574219,0.5404749512672424,0.050000000745058,0.0356865301728248,290.2687072753906,297.1499938964844,293.1499938964844,0.0839419737458229,-2112.698974609375,303.9974365234375,0.7827269434928894,0.158397376537323,0.138946384191513,291.2764587402344,297.1499938964844,293.1499938964844,0.0075955064967274,-2559.592529296875,300.6082458496094,0.5404749512672424,0.050000000745058,0.2291935086250305,291.5062255859375,291.1499938964844,251.4499969482422,250.9614715576172,279.76666259765625,291.2724914550781,291.3056640625,1.0,0.1642881333827972,0.1279617398977279,0.1279617398977279,0.9881561398506165,1.0,-0.6045439839363098,0.0091342153027653,0.5954097509384155,-0.165007084608078,0.0,0.0,0.1686974465847015,26.28923416137696,31.0,-1277.5772705078125,-5248.9169921875,46.69623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371765136719,304.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19200.90234375,19080.0,0.0,0.0,0.2037450671195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246884986758232,0.1246930211782455,-4.521791652223328e-06,0.0,0.000206775337574,0.0,0.0,5.183152675628662,0.0,0.0,0.0,0.2818392515182495,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0578068234026432,-1538.815673828125,304.0463562011719,0.7392568588256836,0.1160080134868621,0.0954276323318481,290.8644104003906,297.1499938964844,293.1499938964844,0.0125914812088012,-737.6175537109375,303.2723693847656,0.5738416314125061,0.050000000745058,0.0480863414704799,290.5307922363281,297.1499938964844,293.1499938964844,0.0424997843801975,-996.7139892578124,304.066162109375,0.6960334181785583,0.1004510223865509,0.0617326609790325,290.4041748046875,297.1499938964844,293.1499938964844,0.125589907169342,-2934.865234375,303.9792175292969,0.9004965424537659,0.2039436399936676,0.1828930079936981,291.3121032714844,297.1499938964844,293.1499938964844,0.0085970209911465,-2851.62646484375,300.97198486328125,0.5738416314125061,0.050000000745058,0.2281008958816528,290.7337951660156,291.1499938964844,251.4499969482422,250.9583740234375,280.45867919921875,291.3077697753906,290.6635437011719,1.0,0.1688122898340225,0.2914369106292724,0.2914369106292724,0.9871561527252196,1.0,-0.7394901514053345,0.0768281891942024,0.6626619696617126,-0.1236687675118446,0.0,0.0,0.2817306518554687,21.675537109375,34.0,-814.4889526367188,-6845.18017578125,59.24369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,306.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18843.501953125,18000.0,0.0,0.0,0.1825774610042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812150925397873,0.1812196373939514,-4.54640576208476e-06,0.0,0.0001852929126471,0.0,0.0,7.684198379516602,0.0,0.0,0.0,0.2748493254184723,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0578068234026432,-1538.815673828125,304.0463562011719,0.7392568588256836,0.1160080134868621,0.0954276323318481,290.8644104003906,297.1499938964844,293.1499938964844,0.0125914812088012,-737.6175537109375,303.2723693847656,0.5738416314125061,0.050000000745058,0.0480863414704799,290.5307922363281,297.1499938964844,293.1499938964844,0.0424997843801975,-996.7139892578124,304.066162109375,0.6960334181785583,0.1004510223865509,0.0617326609790325,290.4041748046875,297.1499938964844,293.1499938964844,0.125589907169342,-2934.865234375,303.9792175292969,0.9004965424537659,0.2039436399936676,0.1828930079936981,291.3121032714844,297.1499938964844,293.1499938964844,0.0085970209911465,-2851.62646484375,300.97198486328125,0.5738416314125061,0.050000000745058,0.2281008958816528,290.7337951660156,291.1499938964844,251.4499969482422,250.9583740234375,280.45867919921875,291.3077697753906,290.6635437011719,1.0,0.1688122898340225,0.2914369106292724,0.2914369106292724,0.9871561527252196,1.0,-0.7394901514053345,0.0768281891942024,0.6626619696617126,-0.1236687675118446,0.0,0.0,0.2817306518554687,21.675537109375,34.0,-814.4889526367188,-6845.18017578125,59.24369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,306.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18843.501953125,18000.0,0.0,0.0,0.1825774610042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812150925397873,0.1812196373939514,-4.54640576208476e-06,0.0,0.0001852929126471,0.0,0.0,7.684198379516602,0.0,0.0,0.0,0.2748493254184723,4.0,0.0,1.0
628260,290.72442626953125,297.1499938964844,293.1499938964844,0.0882396772503852,-2094.128662109375,304.0309753417969,0.849060595035553,0.152052029967308,0.1292280703783035,290.8893737792969,297.1499938964844,293.1499938964844,0.0144853480160236,-783.73974609375,304.0247497558594,0.600680410861969,0.050000000745058,0.0479449294507503,290.6507263183594,297.1499938964844,293.1499938964844,0.0798325389623642,-1506.2381591796875,304.0331726074219,0.8283844590187073,0.1425572633743286,0.0929386690258979,290.53741455078125,297.1499938964844,293.1499938964844,0.1510758846998214,-3399.45703125,303.9969787597656,0.9870863556861876,0.246463730931282,0.2102526277303695,291.36138916015625,297.1499938964844,293.1499938964844,0.0093370079994201,-3006.012451171875,301.4718322753906,0.600680410861969,0.050000000745058,0.2274301052093505,290.6129150390625,291.1499938964844,251.4499969482422,250.9552154541016,280.6075439453125,291.3565673828125,290.6289978027344,1.0,0.1762443035840988,0.4622567892074585,0.4622567892074585,0.987014889717102,1.0,-0.8494297862052917,0.2306814342737198,0.6187483668327332,0.0099611980840563,0.0,0.0,0.3680572211742401,19.23293113708496,37.0,-154.7676544189453,-8544.5087890625,73.71912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7786865234375,307.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17671.146484375,18000.0,0.0,0.0,0.1698179692029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575724720954895,0.2575769424438476,-4.465888650884153e-06,0.0,0.0001723436580505,0.0,0.0,11.04745101928711,0.0,0.0,0.0,0.2977296113967895,4.0,0.0,1.0
628320,290.72442626953125,297.1499938964844,293.1499938964844,0.0882396772503852,-2094.128662109375,304.0309753417969,0.849060595035553,0.152052029967308,0.1292280703783035,290.8893737792969,297.1499938964844,293.1499938964844,0.0144853480160236,-783.73974609375,304.0247497558594,0.600680410861969,0.050000000745058,0.0479449294507503,290.6507263183594,297.1499938964844,293.1499938964844,0.0798325389623642,-1506.2381591796875,304.0331726074219,0.8283844590187073,0.1425572633743286,0.0929386690258979,290.53741455078125,297.1499938964844,293.1499938964844,0.1510758846998214,-3399.45703125,303.9969787597656,0.9870863556861876,0.246463730931282,0.2102526277303695,291.36138916015625,297.1499938964844,293.1499938964844,0.0093370079994201,-3006.012451171875,301.4718322753906,0.600680410861969,0.050000000745058,0.2274301052093505,290.6129150390625,291.1499938964844,251.4499969482422,250.9552154541016,280.6075439453125,291.3565673828125,290.6289978027344,1.0,0.1762443035840988,0.4622567892074585,0.4622567892074585,0.987014889717102,1.0,-0.8494297862052917,0.2306814342737198,0.6187483668327332,0.0099611980840563,0.0,0.0,0.3680572211742401,19.23293113708496,37.0,-154.7676544189453,-8544.5087890625,73.71912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7786865234375,307.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17671.146484375,18000.0,0.0,0.0,0.1698179692029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575724720954895,0.2575769424438476,-4.465888650884153e-06,0.0,0.0001723436580505,0.0,0.0,11.04745101928711,0.0,0.0,0.0,0.2977296113967895,4.0,0.0,1.0
628380,290.8688049316406,297.1499938964844,293.1499938964844,0.1145960763096809,-2584.254638671875,304.0267333984375,0.9298233389854432,0.1842298954725265,0.1588172614574432,290.9375,297.1499938964844,293.1499938964844,0.0360411703586578,-1238.530029296875,304.0960388183594,0.715035617351532,0.0904997885227203,0.0758002921938896,290.78125,297.1499938964844,293.1499938964844,0.1097048074007034,-1941.3154296875,304.0224609375,0.9174803495407104,0.1794180124998092,0.119344875216484,290.6028137207031,297.1499938964844,293.1499938964844,0.1385957598686218,-3160.49951171875,304.0688171386719,0.9791786670684814,0.2992301285266876,0.19358591735363,291.4181823730469,297.1499938964844,293.1499938964844,0.0100879231467843,-3147.22412109375,301.9510192871094,0.6123676896095276,0.050000000745058,0.2271745502948761,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4134826660156,290.5517272949219,1.0,0.1850960701704025,0.4813996851444244,0.4813996851444244,0.9868736863136292,1.0,-0.929703414440155,0.2711944282054901,0.6585090160369873,0.0356246717274189,0.0,0.0,0.4453083872795105,18.757667541503903,57.0,-123.79948425292967,-9946.736328125,88.66487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,307.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17478.353515625,18000.0,0.0,0.0,0.1669774800539016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344030678272247,0.3344077467918396,-4.67140125692822e-06,0.0,0.0001694609090918,0.0,0.0,15.518192291259766,0.0,0.0,0.0,0.3165505528450012,4.0,0.0,1.0
628440,290.8688049316406,297.1499938964844,293.1499938964844,0.1145960763096809,-2584.254638671875,304.0267333984375,0.9298233389854432,0.1842298954725265,0.1588172614574432,290.9375,297.1499938964844,293.1499938964844,0.0360411703586578,-1238.530029296875,304.0960388183594,0.715035617351532,0.0904997885227203,0.0758002921938896,290.78125,297.1499938964844,293.1499938964844,0.1097048074007034,-1941.3154296875,304.0224609375,0.9174803495407104,0.1794180124998092,0.119344875216484,290.6028137207031,297.1499938964844,293.1499938964844,0.1385957598686218,-3160.49951171875,304.0688171386719,0.9791786670684814,0.2992301285266876,0.19358591735363,291.4181823730469,297.1499938964844,293.1499938964844,0.0100879231467843,-3147.22412109375,301.9510192871094,0.6123676896095276,0.050000000745058,0.2271745502948761,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4134826660156,290.5517272949219,1.0,0.1850960701704025,0.4813996851444244,0.4813996851444244,0.9868736863136292,1.0,-0.929703414440155,0.2711944282054901,0.6585090160369873,0.0356246717274189,0.0,0.0,0.4453083872795105,18.757667541503903,57.0,-123.79948425292967,-9946.736328125,88.66487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,307.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17478.353515625,18000.0,0.0,0.0,0.1669774800539016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344030678272247,0.3344077467918396,-4.67140125692822e-06,0.0,0.0001694609090918,0.0,0.0,15.518192291259766,0.0,0.0,0.0,0.3165505528450012,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276052296161651,-2817.79833984375,304.0255126953125,0.9607641100883484,0.199292317032814,0.1726220399141311,290.986083984375,297.1499938964844,293.1499938964844,0.054087720811367,-1553.67236328125,304.0732116699219,0.769010066986084,0.1089998930692672,0.0948643535375595,290.8457336425781,297.1499938964844,293.1499938964844,0.1244050338864326,-2148.354248046875,304.0189514160156,0.9541680216789246,0.1967574954032898,0.1316767930984497,290.6163635253906,297.1499938964844,293.1499938964844,0.1382358819246292,-3152.192138671875,304.0838928222656,0.9784559607505798,0.3288334608078003,0.1922685205936432,291.4471435546875,297.1499938964844,293.1499938964844,0.0105033153668046,-3221.428466796875,302.1778564453125,0.6132713556289673,0.050000000745058,0.2271541655063629,290.52001953125,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5140380859375,1.0,0.1930401027202606,0.4858254492282867,0.4858254492282867,0.9868030548095704,1.0,-0.9823396801948548,0.2922085523605346,0.6901310682296753,0.0467861220240592,0.0,0.0,0.492424339056015,19.26554298400879,57.0,-83.48175048828125,-10767.9873046875,101.28553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54522705078125,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17239.21484375,18000.0,0.0,0.0,0.169338658452034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938135802745819,0.3938184380531311,-4.861243724008091e-06,0.0,0.0001718572020763,0.0,0.0,19.5717830657959,0.0,0.0,0.0,0.333226591348648,4.0,0.0,1.0
628560,291.00830078125,297.1499938964844,293.1499938964844,0.1401609778404235,-3037.794189453125,304.0253295898437,0.9763643145561218,0.2137368619441986,0.185878649353981,291.042724609375,297.1499938964844,293.1499938964844,0.0687197744846344,-1823.8216552734373,304.0606994628906,0.8052773475646973,0.1252927780151367,0.1113165691494941,290.9091796875,297.1499938964844,293.1499938964844,0.1387531906366348,-2344.985595703125,304.0166931152344,0.9742754697799684,0.2134906351566314,0.1435797959566116,290.6351318359375,297.1499938964844,293.1499938964844,0.1452107429504394,-3279.258056640625,304.0830383300781,0.9823955297470092,0.3572549819946289,0.1998092085123062,291.4765930175781,297.1499938964844,293.1499938964844,0.0109166707843542,-3288.931640625,302.4034729003906,0.6080260276794434,0.050000000745058,0.2272638827562332,290.5022888183594,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4723205566406,290.4991455078125,1.0,0.2029999792575836,0.4881089627742767,0.4881089627742767,0.9877973198890686,1.0,-1.0414587259292605,0.3140648305416107,0.7273938655853271,0.0575483553111553,0.0,0.0,0.5374504327774048,20.57987403869629,77.0,-54.05060958862305,-11555.9892578125,118.44396209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82769775390625,307.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17038.78515625,18000.0,0.0,0.0,0.1744231730699539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612831473350525,0.4612883031368255,-5.151891855348367e-06,0.0,0.000177017354872,0.0,0.0,25.1069393157959,0.0,0.0,0.0,0.3540011346340179,4.0,0.0,1.0
628620,291.1423645019531,297.1499938964844,293.1499938964844,0.1651705801486969,-3464.278564453125,304.0251770019531,0.9797292947769164,0.2408105134963989,0.210814356803894,291.1651916503906,297.1499938964844,293.1499938964844,0.0929760485887527,-2299.4111328125,304.0503845214844,0.8345788717269897,0.1538734436035156,0.1396720558404922,291.03277587890625,297.1499938964844,293.1499938964844,0.1676364988088607,-2728.493408203125,304.01300048828125,0.9835962653160096,0.2451950907707214,0.166189357638359,290.7077941894531,297.1499938964844,293.1499938964844,0.178062617778778,-3867.38232421875,304.0496826171875,0.9950687289237976,0.4063438773155212,0.2349485605955124,291.53814697265625,297.1499938964844,293.1499938964844,0.0118318432942032,-3433.01025390625,302.82843017578125,0.5828695297241211,0.050000000745058,0.2278493791818618,290.4317321777344,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.419921875,1.0,0.2282535582780838,0.4882555305957794,0.4882555305957794,0.9897858500480652,1.0,-1.1754286289215088,0.3606734573841095,0.8147551417350769,0.0786437094211578,0.0,0.0,0.636898934841156,25.503263473510746,97.0,-102.84649658203124,-13035.833984375,168.58897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1097106933594,307.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16486.984375,18000.0,0.0,0.0,0.1922324150800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247534155845642,0.6247595548629761,-6.0987199503870215e-06,0.0,0.000195091459318,0.0,0.0,43.39559173583984,0.0,0.0,0.0,0.4118234813213348,4.0,0.0,1.0
628680,291.1423645019531,297.1499938964844,293.1499938964844,0.1651705801486969,-3464.278564453125,304.0251770019531,0.9797292947769164,0.2408105134963989,0.210814356803894,291.1651916503906,297.1499938964844,293.1499938964844,0.0929760485887527,-2299.4111328125,304.0503845214844,0.8345788717269897,0.1538734436035156,0.1396720558404922,291.03277587890625,297.1499938964844,293.1499938964844,0.1676364988088607,-2728.493408203125,304.01300048828125,0.9835962653160096,0.2451950907707214,0.166189357638359,290.7077941894531,297.1499938964844,293.1499938964844,0.178062617778778,-3867.38232421875,304.0496826171875,0.9950687289237976,0.4063438773155212,0.2349485605955124,291.53814697265625,297.1499938964844,293.1499938964844,0.0118318432942032,-3433.01025390625,302.82843017578125,0.5828695297241211,0.050000000745058,0.2278493791818618,290.4317321777344,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.419921875,1.0,0.2282535582780838,0.4882555305957794,0.4882555305957794,0.9897858500480652,1.0,-1.1754286289215088,0.3606734573841095,0.8147551417350769,0.0786437094211578,0.0,0.0,0.636898934841156,25.503263473510746,97.0,-102.84649658203124,-13035.833984375,168.58897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1097106933594,307.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16486.984375,18000.0,0.0,0.0,0.1922324150800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247534155845642,0.6247595548629761,-6.0987199503870215e-06,0.0,0.000195091459318,0.0,0.0,43.39559173583984,0.0,0.0,0.0,0.4118234813213348,4.0,0.0,1.0
628740,291.2715148925781,297.1499938964844,293.1499938964844,0.1905244141817093,-3883.569091796875,304.0245056152344,0.9565027952194214,0.2654871642589569,0.2337030321359634,291.2917785644531,297.1499938964844,293.1499938964844,0.1150595322251319,-2731.532958984375,304.046875,0.8307180404663086,0.1785053759813308,0.1641107201576233,291.1525573730469,297.1499938964844,293.1499938964844,0.1972656846046447,-3108.03125,304.00927734375,0.966361403465271,0.2745503783226013,0.1872418522834777,290.8302001953125,297.1499938964844,293.1499938964844,0.2291904687881469,-4742.822265625,303.9977722167969,0.9990000128746032,0.4434936940670013,0.2860016524791717,291.6048583984375,297.1499938964844,293.1499938964844,0.0129264015704393,-3598.62060546875,303.2138061523437,0.5434635281562805,0.050000000745058,0.2290601879358291,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637634277344,1.0,0.2590821981430053,0.4849859476089477,0.4849859476089477,0.991774320602417,1.0,-1.3202226161956787,0.4093140959739685,0.910908579826355,0.0990917608141899,0.0,0.0,0.7620933055877686,34.15654754638672,117.0,-193.20260620117188,-14425.041015625,244.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19940185546875,306.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.0595703125,18000.0,0.0,0.0,0.2192923724651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497104644775391,0.8497183918952942,-7.916854883660562e-06,0.0,0.0002225538773927,0.0,0.0,83.26344299316406,0.0,0.0,0.0,0.5046682953834534,4.0,0.0,1.0
628800,291.2715148925781,297.1499938964844,293.1499938964844,0.1905244141817093,-3883.569091796875,304.0245056152344,0.9565027952194214,0.2654871642589569,0.2337030321359634,291.2917785644531,297.1499938964844,293.1499938964844,0.1150595322251319,-2731.532958984375,304.046875,0.8307180404663086,0.1785053759813308,0.1641107201576233,291.1525573730469,297.1499938964844,293.1499938964844,0.1972656846046447,-3108.03125,304.00927734375,0.966361403465271,0.2745503783226013,0.1872418522834777,290.8302001953125,297.1499938964844,293.1499938964844,0.2291904687881469,-4742.822265625,303.9977722167969,0.9990000128746032,0.4434936940670013,0.2860016524791717,291.6048583984375,297.1499938964844,293.1499938964844,0.0129264015704393,-3598.62060546875,303.2138061523437,0.5434635281562805,0.050000000745058,0.2290601879358291,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637634277344,1.0,0.2590821981430053,0.4849859476089477,0.4849859476089477,0.991774320602417,1.0,-1.3202226161956787,0.4093140959739685,0.910908579826355,0.0990917608141899,0.0,0.0,0.7620933055877686,34.15654754638672,117.0,-193.20260620117188,-14425.041015625,244.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19940185546875,306.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.0595703125,18000.0,0.0,0.0,0.2192923724651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497104644775391,0.8497183918952942,-7.916854883660562e-06,0.0,0.0002225538773927,0.0,0.0,83.26344299316406,0.0,0.0,0.0,0.5046682953834534,4.0,0.0,1.0
628860,291.3959350585937,297.1499938964844,293.1499938964844,0.2167425453662872,-4305.85009765625,304.0225830078125,0.9191740155220032,0.2878467142581939,0.254615306854248,291.4205017089844,297.1499938964844,293.1499938964844,0.1365862488746643,-3137.57470703125,304.04541015625,0.8128275275230408,0.1994928866624832,0.1852297633886337,291.2687683105469,297.1499938964844,293.1499938964844,0.2281927168369293,-3492.09521484375,304.00457763671875,0.9347140192985536,0.3015891313552856,0.2067630439996719,290.9877319335937,297.1499938964844,293.1499938964844,0.2950930595397949,-5815.4658203125,303.9384155273437,0.9990000128746032,0.4703971445560455,0.3459965884685516,291.6772766113281,297.1499938964844,293.1499938964844,0.0142687605693936,-3791.86572265625,303.5613708496094,0.505692720413208,0.050000000745058,0.2309525161981582,290.03973388671875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145263671875,1.0,0.2934875786304474,0.4801317453384399,0.4801317453384399,0.9930243492126464,1.0,-1.4684067964553833,0.4585165679454803,1.0098901987075806,0.1186738237738609,0.0,0.0,0.9248898029327391,46.78229522705078,137.0,-322.45263671875,-15554.1953125,349.2059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32879638671875,304.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,15105.125,18000.0,0.0,0.0,0.2535969913005829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126071214675903,1.1126179695129397,-1.0933119483524932e-05,0.0,0.0002573686942923,0.0,0.0,160.29592895507812,0.0,0.0,0.0,0.6246020793914795,4.0,0.0,1.0
628920,291.3959350585937,297.1499938964844,293.1499938964844,0.2167425453662872,-4305.85009765625,304.0225830078125,0.9191740155220032,0.2878467142581939,0.254615306854248,291.4205017089844,297.1499938964844,293.1499938964844,0.1365862488746643,-3137.57470703125,304.04541015625,0.8128275275230408,0.1994928866624832,0.1852297633886337,291.2687683105469,297.1499938964844,293.1499938964844,0.2281927168369293,-3492.09521484375,304.00457763671875,0.9347140192985536,0.3015891313552856,0.2067630439996719,290.9877319335937,297.1499938964844,293.1499938964844,0.2950930595397949,-5815.4658203125,303.9384155273437,0.9990000128746032,0.4703971445560455,0.3459965884685516,291.6772766113281,297.1499938964844,293.1499938964844,0.0142687605693936,-3791.86572265625,303.5613708496094,0.505692720413208,0.050000000745058,0.2309525161981582,290.03973388671875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145263671875,1.0,0.2934875786304474,0.4801317453384399,0.4801317453384399,0.9930243492126464,1.0,-1.4684067964553833,0.4585165679454803,1.0098901987075806,0.1186738237738609,0.0,0.0,0.9248898029327391,46.78229522705078,137.0,-322.45263671875,-15554.1953125,349.2059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32879638671875,304.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,15105.125,18000.0,0.0,0.0,0.2535969913005829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126071214675903,1.1126179695129397,-1.0933119483524932e-05,0.0,0.0002573686942923,0.0,0.0,160.29592895507812,0.0,0.0,0.0,0.6246020793914795,4.0,0.0,1.0
628980,291.5153503417969,297.1499938964844,293.1499938964844,0.2452953308820724,-4755.49072265625,304.017333984375,0.8861384987831116,0.3080687522888183,0.2736799418926239,291.5481872558594,297.1499938964844,293.1499938964844,0.158463716506958,-3538.691650390625,304.0437316894531,0.7904897332191467,0.2174190729856491,0.203278511762619,291.3812561035156,297.1499938964844,293.1499938964844,0.2620019316673279,-3900.815185546875,303.99658203125,0.9029191136360168,0.3264417350292206,0.2248187959194183,291.17022705078125,297.1499938964844,293.1499938964844,0.3774133920669555,-7089.755859375,303.87158203125,0.9990000128746032,0.4882306754589081,0.4122288823127746,291.75494384765625,297.1499938964844,293.1499938964844,0.0160117447376251,-4029.76123046875,303.87420654296875,0.4759701788425445,0.050000000745058,0.2334599643945694,289.6553039550781,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513732910156,289.61822509765625,1.0,0.3297191262245178,0.4747154712677002,0.4747154712677002,0.9942743182182312,1.0,-1.617156982421875,0.5078076720237732,1.1093493700027466,0.1374974846839904,0.0,0.0,1.0,63.00668716430664,157.0,-517.3388671875,-16236.1494140625,486.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7431640625,303.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,16342.0517578125,18000.0,0.0,0.0,0.2920501828193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990496158599854,1.2990635633468628,-1.394325681758346e-05,0.0,0.000296393816825,0.0,0.0,243.82144165039065,0.0,0.0,0.0,0.7121357321739197,4.0,0.0,1.0
629040,291.5153503417969,297.1499938964844,293.1499938964844,0.2452953308820724,-4755.49072265625,304.017333984375,0.8861384987831116,0.3080687522888183,0.2736799418926239,291.5481872558594,297.1499938964844,293.1499938964844,0.158463716506958,-3538.691650390625,304.0437316894531,0.7904897332191467,0.2174190729856491,0.203278511762619,291.3812561035156,297.1499938964844,293.1499938964844,0.2620019316673279,-3900.815185546875,303.99658203125,0.9029191136360168,0.3264417350292206,0.2248187959194183,291.17022705078125,297.1499938964844,293.1499938964844,0.3774133920669555,-7089.755859375,303.87158203125,0.9990000128746032,0.4882306754589081,0.4122288823127746,291.75494384765625,297.1499938964844,293.1499938964844,0.0160117447376251,-4029.76123046875,303.87420654296875,0.4759701788425445,0.050000000745058,0.2334599643945694,289.6553039550781,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513732910156,289.61822509765625,1.0,0.3297191262245178,0.4747154712677002,0.4747154712677002,0.9942743182182312,1.0,-1.617156982421875,0.5078076720237732,1.1093493700027466,0.1374974846839904,0.0,0.0,1.0,63.00668716430664,157.0,-517.3388671875,-16236.1494140625,486.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7431640625,303.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,16342.0517578125,18000.0,0.0,0.0,0.2920501828193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990496158599854,1.2990635633468628,-1.394325681758346e-05,0.0,0.000296393816825,0.0,0.0,243.82144165039065,0.0,0.0,0.0,0.7121357321739197,4.0,0.0,1.0
629100,291.5730285644531,297.1499938964844,293.1499938964844,0.2611417174339294,-5001.1083984375,304.0126342773437,0.8720424771308899,0.3174496591091156,0.2825754582881927,291.60919189453125,297.1499938964844,293.1499938964844,0.1703406423330307,-3752.61572265625,304.0414428710937,0.7800125479698181,0.225724309682846,0.2116151303052902,291.4359436035156,297.1499938964844,293.1499938964844,0.280754804611206,-4123.275390625,303.9903564453125,0.8899815082550049,0.338107168674469,0.2333315312862396,291.2674560546875,297.1499938964844,293.1499938964844,0.4250812530517578,-7800.892578125,303.83551025390625,0.9990000128746032,0.4942225813865661,0.4461973011493683,291.79547119140625,297.1499938964844,293.1499938964844,0.0171103235334157,-4172.53369140625,304.0196228027344,0.4585345387458801,0.050000000745058,0.2349162250757217,289.385986328125,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.34503173828125,1.0,0.3480396270751953,0.4720090627670288,0.4720090627670288,0.994899332523346,1.0,-1.6905955076217651,0.5321953296661377,1.158400297164917,0.1465871930122375,0.0,0.0,1.0,72.2990493774414,157.0,-632.8697509765625,-16418.265625,567.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1368103027344,303.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17099.146484375,19080.0,0.0,0.0,0.3115574419498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329959750175476,1.3299742937088013,-1.4607941920985468e-05,0.0,0.000316191202728,0.0,0.0,261.5623474121094,0.0,0.0,0.0,0.7425483465194702,4.0,0.0,1.0
629160,291.629150390625,297.1499938964844,293.1499938964844,0.2771672308444977,-5245.63037109375,304.00848388671875,0.856546938419342,0.3264026045799255,0.2911301851272583,291.66802978515625,297.1499938964844,293.1499938964844,0.1823894679546356,-3966.14697265625,304.0392761230469,0.7678545117378235,0.2336861342191696,0.2196654081344604,291.4894104003906,297.1499938964844,293.1499938964844,0.2998183369636535,-4345.56201171875,303.9847412109375,0.8751948475837708,0.3493210673332214,0.2415624260902404,291.3651123046875,297.1499938964844,293.1499938964844,0.4654625654220581,-8377.8701171875,303.82049560546875,0.9925873279571532,0.498885303735733,0.4707079231739044,291.8368225097656,297.1499938964844,293.1499938964844,0.0182930212467908,-4318.66943359375,304.1410522460937,0.4396384060382843,0.0511855445802211,0.2369250059127807,289.1148986816406,291.1499938964844,251.4499969482422,250.934326171875,279.1040954589844,291.8334045410156,289.079345703125,1.0,0.3659725487232208,0.469796746969223,0.469796746969223,0.9957202672958374,1.0,-1.7524176836013794,0.5525970458984375,1.199820637702942,0.1549256891012191,0.0,0.0,1.0,83.35669708251953,175.0,-671.0906982421875,-16617.68359375,652.3068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6575622558594,302.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.251953125,19080.0,0.0,0.0,0.3308777213096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739957809448242,1.3740113973617554,-1.559109841764439e-05,0.0,0.0003357988025527,0.0,0.0,288.41119384765625,0.0,0.0,0.0,0.7514445185661316,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083648979663849,-5710.3916015625,304.00372314453125,0.8383622169494629,0.3427624404430389,0.3068776130676269,291.781005859375,297.1499938964844,293.1499938964844,0.2059951275587082,-4374.4521484375,304.0368957519531,0.7543064951896667,0.2483251392841339,0.2345785200595855,291.5946044921875,297.1499938964844,293.1499938964844,0.3373667895793915,-4772.14404296875,303.9773254394531,0.8583822250366211,0.3700689971446991,0.256897360086441,291.5081787109375,297.1499938964844,293.1499938964844,0.5067594051361084,-8929.599609375,303.8603515625,0.9661011695861816,0.5149852633476257,0.4843744933605194,291.93194580078125,297.1499938964844,293.1499938964844,0.0302328709512949,-5521.78125,304.1237487792969,0.464792400598526,0.0652316734194755,0.2947809994220733,288.6205444335937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5896301269531,1.0,0.400694876909256,0.4650991857051849,0.4650991857051849,0.9973621368408204,1.0,-1.8933587074279783,0.6003426313400269,1.2930160760879517,0.1716735959053039,0.0,0.0,1.0,103.57180786132812,178.0,-672.9252319335938,-17121.828125,846.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0926513671875,302.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18848.83203125,19080.0,0.0,0.0,0.3677738606929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963857889175415,1.3964018821716309,-1.6103362213470973e-05,0.0,0.0003732437326107,0.0,0.0,302.7416381835937,0.0,0.0,0.0,0.7626791000366211,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083648979663849,-5710.3916015625,304.00372314453125,0.8383622169494629,0.3427624404430389,0.3068776130676269,291.781005859375,297.1499938964844,293.1499938964844,0.2059951275587082,-4374.4521484375,304.0368957519531,0.7543064951896667,0.2483251392841339,0.2345785200595855,291.5946044921875,297.1499938964844,293.1499938964844,0.3373667895793915,-4772.14404296875,303.9773254394531,0.8583822250366211,0.3700689971446991,0.256897360086441,291.5081787109375,297.1499938964844,293.1499938964844,0.5067594051361084,-8929.599609375,303.8603515625,0.9661011695861816,0.5149852633476257,0.4843744933605194,291.93194580078125,297.1499938964844,293.1499938964844,0.0302328709512949,-5521.78125,304.1237487792969,0.464792400598526,0.0652316734194755,0.2947809994220733,288.6205444335937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5896301269531,1.0,0.400694876909256,0.4650991857051849,0.4650991857051849,0.9973621368408204,1.0,-1.8933587074279783,0.6003426313400269,1.2930160760879517,0.1716735959053039,0.0,0.0,1.0,103.57180786132812,178.0,-672.9252319335938,-17121.828125,846.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0926513671875,302.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18848.83203125,19080.0,0.0,0.0,0.3677738606929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963857889175415,1.3964018821716309,-1.6103362213470973e-05,0.0,0.0003732437326107,0.0,0.0,302.7416381835937,0.0,0.0,0.0,0.7626791000366211,4.0,0.0,1.0
629340,291.8442077636719,297.1499938964844,293.1499938964844,0.3371168971061706,-6125.38330078125,304.0047912597656,0.8291256427764893,0.3570892214775085,0.3206274509429931,291.8889465332031,297.1499938964844,293.1499938964844,0.2278444617986679,-4740.79931640625,304.038330078125,0.7482192516326904,0.2611201703548431,0.2476270794868469,291.6986999511719,297.1499938964844,293.1499938964844,0.3724275827407837,-5157.0126953125,303.9767150878906,0.8505834937095642,0.3883701264858246,0.2704199254512787,291.61798095703125,297.1499938964844,293.1499938964844,0.5522799491882324,-9529.2705078125,303.8809509277344,0.951927900314331,0.5342893004417419,0.5027328133583069,292.0425109863281,297.1499938964844,293.1499938964844,0.0424830913543701,-6544.1376953125,304.11248779296875,0.4788422286510467,0.0736862644553184,0.3402453660964966,288.2064208984375,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385437011719,288.1864929199219,1.0,0.4286507368087768,0.4615594148635864,0.4615594148635864,0.9990040063858032,1.0,-2.01843786239624,0.6433444619178772,1.3750933408737185,0.1878378838300705,0.0,0.0,1.0,120.43572235107422,181.0,-566.4150390625,-17694.8203125,1036.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9320983886719,301.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9765625,20160.0,0.0,0.0,0.4020548462867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402563452720642,1.402579665184021,-1.6246160157606937e-05,0.0,0.000408034567954,0.0,0.0,306.7774658203125,0.0,0.0,0.0,0.7807782888412476,4.0,0.0,1.0
629400,291.8442077636719,297.1499938964844,293.1499938964844,0.3371168971061706,-6125.38330078125,304.0047912597656,0.8291256427764893,0.3570892214775085,0.3206274509429931,291.8889465332031,297.1499938964844,293.1499938964844,0.2278444617986679,-4740.79931640625,304.038330078125,0.7482192516326904,0.2611201703548431,0.2476270794868469,291.6986999511719,297.1499938964844,293.1499938964844,0.3724275827407837,-5157.0126953125,303.9767150878906,0.8505834937095642,0.3883701264858246,0.2704199254512787,291.61798095703125,297.1499938964844,293.1499938964844,0.5522799491882324,-9529.2705078125,303.8809509277344,0.951927900314331,0.5342893004417419,0.5027328133583069,292.0425109863281,297.1499938964844,293.1499938964844,0.0424830913543701,-6544.1376953125,304.11248779296875,0.4788422286510467,0.0736862644553184,0.3402453660964966,288.2064208984375,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385437011719,288.1864929199219,1.0,0.4286507368087768,0.4615594148635864,0.4615594148635864,0.9990040063858032,1.0,-2.01843786239624,0.6433444619178772,1.3750933408737185,0.1878378838300705,0.0,0.0,1.0,120.43572235107422,181.0,-566.4150390625,-17694.8203125,1036.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9320983886719,301.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9765625,20160.0,0.0,0.0,0.4020548462867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402563452720642,1.402579665184021,-1.6246160157606937e-05,0.0,0.000408034567954,0.0,0.0,306.7774658203125,0.0,0.0,0.0,0.7807782888412476,4.0,0.0,1.0
