time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606132566928863,-6452.61474609375,304.01416015625,0.8240292072296143,0.369823008775711,0.3327470421791076,291.9911193847656,297.1499938964844,293.1499938964844,0.2457862943410873,-5031.5498046875,304.0457458496094,0.7453247308731079,0.2723428905010223,0.2589562237262726,291.7989196777344,297.1499938964844,293.1499938964844,0.4017923772335052,-5467.5400390625,303.9856872558594,0.8469257354736328,0.4048157632350921,0.2824506759643554,291.7171325683594,297.1499938964844,293.1499938964844,0.5918610095977783,-10032.794921875,303.9046936035156,0.9443872570991516,0.5529899597167969,0.5209188461303711,292.1498107910156,297.1499938964844,293.1499938964844,0.0511196330189704,-7261.380859375,304.1107482910156,0.4849019944667816,0.0799777284264564,0.3722187280654907,287.9736328125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1463317871094,287.9637756347656,1.0,0.4512209594249725,0.4590982794761657,0.4590982794761657,0.999402403831482,1.0,-2.121295928955078,0.6794516444206238,1.4418442249298096,0.2015645205974578,0.0,0.0,1.0,134.47352600097656,169.0,-366.0351867675781,-18436.609375,1209.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0732116699219,302.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,19966.421875,20160.0,0.0,0.0,0.4333208203315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371871948242188,1.4372042417526243,-1.705816794128623e-05,0.0,0.0004397655429784,0.0,0.0,330.0624389648437,0.0,0.0,0.0,0.784886360168457,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606132566928863,-6452.61474609375,304.01416015625,0.8240292072296143,0.369823008775711,0.3327470421791076,291.9911193847656,297.1499938964844,293.1499938964844,0.2457862943410873,-5031.5498046875,304.0457458496094,0.7453247308731079,0.2723428905010223,0.2589562237262726,291.7989196777344,297.1499938964844,293.1499938964844,0.4017923772335052,-5467.5400390625,303.9856872558594,0.8469257354736328,0.4048157632350921,0.2824506759643554,291.7171325683594,297.1499938964844,293.1499938964844,0.5918610095977783,-10032.794921875,303.9046936035156,0.9443872570991516,0.5529899597167969,0.5209188461303711,292.1498107910156,297.1499938964844,293.1499938964844,0.0511196330189704,-7261.380859375,304.1107482910156,0.4849019944667816,0.0799777284264564,0.3722187280654907,287.9736328125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1463317871094,287.9637756347656,1.0,0.4512209594249725,0.4590982794761657,0.4590982794761657,0.999402403831482,1.0,-2.121295928955078,0.6794516444206238,1.4418442249298096,0.2015645205974578,0.0,0.0,1.0,134.47352600097656,169.0,-366.0351867675781,-18436.609375,1209.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0732116699219,302.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,19966.421875,20160.0,0.0,0.0,0.4333208203315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371871948242188,1.4372042417526243,-1.705816794128623e-05,0.0,0.0004397655429784,0.0,0.0,330.0624389648437,0.0,0.0,0.0,0.784886360168457,4.0,0.0,1.0
629580,292.0375061035156,297.1499938964844,293.1499938964844,0.380169928073883,-6717.38330078125,304.02691650390625,0.8287754058837891,0.3815030455589294,0.3434850871562958,292.0837707519531,297.1499938964844,293.1499938964844,0.2610479295253753,-5272.44189453125,304.0550842285156,0.7513518333435059,0.282900720834732,0.2691315412521362,291.8921203613281,297.1499938964844,293.1499938964844,0.4269985854625702,-5726.43359375,303.99853515625,0.8536438345909119,0.4201356768608093,0.2933291792869568,291.80877685546875,297.1499938964844,293.1499938964844,0.6260406374931335,-10455.0361328125,303.9295349121094,0.9509796500205994,0.5707002878189087,0.5378397107124329,292.2463684082031,297.1499938964844,293.1499938964844,0.0579379983246326,-7842.1376953125,304.1125183105469,0.494726687669754,0.085722878575325,0.3988901078701019,287.8478088378906,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.243408203125,287.8438415527344,1.0,0.4650978744029999,0.4571977853775024,0.4571977853775024,0.9998008012771606,1.0,-2.211843013763428,0.711643636226654,1.500199317932129,0.2138781994581222,0.0,0.0,1.0,139.83804321289062,157.0,-209.8289337158203,-19175.060546875,1343.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4421691894531,302.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20107.546875,20160.0,0.0,0.0,0.461262434720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442257285118103,1.4422744512557983,-1.717873601592146e-05,0.0,0.0004681227437686,0.0,0.0,333.5679931640625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629640,292.0375061035156,297.1499938964844,293.1499938964844,0.380169928073883,-6717.38330078125,304.02691650390625,0.8287754058837891,0.3815030455589294,0.3434850871562958,292.0837707519531,297.1499938964844,293.1499938964844,0.2610479295253753,-5272.44189453125,304.0550842285156,0.7513518333435059,0.282900720834732,0.2691315412521362,291.8921203613281,297.1499938964844,293.1499938964844,0.4269985854625702,-5726.43359375,303.99853515625,0.8536438345909119,0.4201356768608093,0.2933291792869568,291.80877685546875,297.1499938964844,293.1499938964844,0.6260406374931335,-10455.0361328125,303.9295349121094,0.9509796500205994,0.5707002878189087,0.5378397107124329,292.2463684082031,297.1499938964844,293.1499938964844,0.0579379983246326,-7842.1376953125,304.1125183105469,0.494726687669754,0.085722878575325,0.3988901078701019,287.8478088378906,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.243408203125,287.8438415527344,1.0,0.4650978744029999,0.4571977853775024,0.4571977853775024,0.9998008012771606,1.0,-2.211843013763428,0.711643636226654,1.500199317932129,0.2138781994581222,0.0,0.0,1.0,139.83804321289062,157.0,-209.8289337158203,-19175.060546875,1343.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4421691894531,302.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20107.546875,20160.0,0.0,0.0,0.461262434720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442257285118103,1.4422744512557983,-1.717873601592146e-05,0.0,0.0004681227437686,0.0,0.0,333.5679931640625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.3886481523513794,-6829.9814453125,304.03387451171875,0.8338997960090637,0.3870506584644317,0.348477154970169,292.1263732910156,297.1499938964844,293.1499938964844,0.2678669989109039,-5378.22021484375,304.0599365234375,0.7570182681083679,0.2880382835865021,0.273965984582901,291.93572998046875,297.1499938964844,293.1499938964844,0.4382378756999969,-5839.68408203125,304.005615234375,0.8600249886512756,0.4275045096874237,0.2984708547592163,291.85186767578125,297.1499938964844,293.1499938964844,0.6411862373352051,-10638.38671875,303.94207763671875,0.9579341411590576,0.5792258381843567,0.5458765625953674,292.2903137207031,297.1499938964844,293.1499938964844,0.0609398335218429,-8102.49560546875,304.1138610839844,0.5011643767356873,0.088539533317089,0.4113754630088806,287.818359375,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875671386719,287.8165283203125,1.0,0.4699591994285583,0.456357479095459,0.456357479095459,1.0,1.0,-2.2544732093811035,0.7268757820129395,1.5275973081588743,0.2196947187185287,0.0,0.0,1.0,139.91964721679688,157.0,-144.35081481933594,-19568.9296875,1398.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68505859375,302.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.818359375,21240.0,0.0,0.0,0.4740098118782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431633949279783,1.4431805610656738,-1.7200327420141548e-05,0.0,0.0004810597165487,0.0,0.0,334.19708251953125,0.0,0.0,0.0,0.8028795123100281,4.0,0.0,1.0
629760,292.1226501464844,297.1499938964844,293.1499938964844,0.3958185017108917,-6923.279296875,304.0419616699219,0.8404779434204102,0.3924145102500915,0.3532566428184509,292.16668701171875,297.1499938964844,293.1499938964844,0.2738415002822876,-5469.35693359375,304.0654602050781,0.7641485929489136,0.2930879592895508,0.2786679267883301,291.9774169921875,297.1499938964844,293.1499938964844,0.4480655193328857,-5936.91455078125,304.0140380859375,0.8680579662322998,0.434698075056076,0.3034511804580688,291.8932800292969,297.1499938964844,293.1499938964844,0.6542912721633911,-10793.5029296875,303.9560852050781,0.9664126038551332,0.587538480758667,0.5536637306213379,292.33154296875,297.1499938964844,293.1499938964844,0.0636380091309547,-8337.5869140625,304.11553955078125,0.5086562633514404,0.0913296937942504,0.4235012829303741,287.82586669921875,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3290100097656,287.8275146484375,1.0,0.4738061428070068,0.4555645585060119,0.4555645585060119,1.0,1.0,-2.295764923095703,0.7416577339172363,1.5541071891784668,0.2253326475620269,0.0,0.0,1.0,138.728759765625,145.0,-60.34745788574219,-20068.216796875,1447.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9393920898437,302.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.84765625,21240.0,0.0,0.0,0.4861430823802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470256805419922,1.470274567604065,-1.785221502359491e-05,0.0,0.0004933734307996,0.0,0.0,353.37506103515625,0.0,0.0,0.0,0.8031734228134155,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.408905029296875,-7092.39501953125,304.0560913085937,0.8576505184173584,0.4026131331920624,0.362226665019989,292.2410583496094,297.1499938964844,293.1499938964844,0.2850916385650635,-5639.693359375,304.0748291015625,0.7823531031608582,0.3029070794582367,0.2877014577388763,292.0553894042969,297.1499938964844,293.1499938964844,0.4664643406867981,-6117.60986328125,304.02862548828125,0.8885438442230225,0.4485863447189331,0.312973290681839,291.97125244140625,297.1499938964844,293.1499938964844,0.6785984039306641,-11079.7685546875,303.9800720214844,0.985736608505249,0.6035571694374084,0.5685388445854187,292.4067687988281,297.1499938964844,293.1499938964844,0.068658173084259,-8782.0029296875,304.11865234375,0.527025043964386,0.0968008860945701,0.4467954933643341,287.8551330566406,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.40460205078125,287.8575134277344,1.0,0.479268878698349,0.4541052877902984,0.4541052877902984,1.0,1.0,-2.374683618545532,0.7699518203735352,1.604731798171997,0.2360968738794326,0.0,0.0,1.0,133.5325927734375,133.0,15.281295776367188,-20909.056640625,1531.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814147949219,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084921717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160549189895,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.408905029296875,-7092.39501953125,304.0560913085937,0.8576505184173584,0.4026131331920624,0.362226665019989,292.2410583496094,297.1499938964844,293.1499938964844,0.2850916385650635,-5639.693359375,304.0748291015625,0.7823531031608582,0.3029070794582367,0.2877014577388763,292.0553894042969,297.1499938964844,293.1499938964844,0.4664643406867981,-6117.60986328125,304.02862548828125,0.8885438442230225,0.4485863447189331,0.312973290681839,291.97125244140625,297.1499938964844,293.1499938964844,0.6785984039306641,-11079.7685546875,303.9800720214844,0.985736608505249,0.6035571694374084,0.5685388445854187,292.4067687988281,297.1499938964844,293.1499938964844,0.068658173084259,-8782.0029296875,304.11865234375,0.527025043964386,0.0968008860945701,0.4467954933643341,287.8551330566406,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.40460205078125,287.8575134277344,1.0,0.479268878698349,0.4541052877902984,0.4541052877902984,1.0,1.0,-2.374683618545532,0.7699518203735352,1.604731798171997,0.2360968738794326,0.0,0.0,1.0,133.5325927734375,133.0,15.281295776367188,-20909.056640625,1531.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814147949219,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084921717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160549189895,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2721252441406,297.1499938964844,293.1499938964844,0.4202714264392853,-7237.64306640625,304.06842041015625,0.8776810169219971,0.4121667444705963,0.3705592751502991,292.3079833984375,297.1499938964844,293.1499938964844,0.295333057641983,-5793.0029296875,304.0827941894531,0.8029845952987671,0.3123546540737152,0.2963325083255768,292.1265869140625,297.1499938964844,293.1499938964844,0.4830965101718902,-6279.16015625,304.04132080078125,0.9121460318565368,0.4618702232837677,0.3220263421535492,292.0406494140625,297.1499938964844,293.1499938964844,0.6895769834518433,-11181.638671875,304.02069091796875,0.9990000128746032,0.6193191409111023,0.5740793943405151,292.473388671875,297.1499938964844,293.1499938964844,0.0732320621609687,-9192.6923828125,304.1214599609375,0.5480177402496338,0.1021064519882202,0.4691176116466522,287.9067687988281,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715576171875,287.910888671875,1.0,0.4823067486286163,0.4530866146087646,0.4530866146087646,1.0,1.0,-2.439608573913574,0.7934049367904663,1.646203637123108,0.2454723715782165,0.0,0.0,1.0,127.03372955322266,121.0,63.46810531616211,-21678.201171875,1592.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0469970703125,303.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.528383195400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362417432479,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2721252441406,297.1499938964844,293.1499938964844,0.4202714264392853,-7237.64306640625,304.06842041015625,0.8776810169219971,0.4121667444705963,0.3705592751502991,292.3079833984375,297.1499938964844,293.1499938964844,0.295333057641983,-5793.0029296875,304.0827941894531,0.8029845952987671,0.3123546540737152,0.2963325083255768,292.1265869140625,297.1499938964844,293.1499938964844,0.4830965101718902,-6279.16015625,304.04132080078125,0.9121460318565368,0.4618702232837677,0.3220263421535492,292.0406494140625,297.1499938964844,293.1499938964844,0.6895769834518433,-11181.638671875,304.02069091796875,0.9990000128746032,0.6193191409111023,0.5740793943405151,292.473388671875,297.1499938964844,293.1499938964844,0.0732320621609687,-9192.6923828125,304.1214599609375,0.5480177402496338,0.1021064519882202,0.4691176116466522,287.9067687988281,291.1499938964844,251.4499969482422,250.9231414794922,279.138427734375,292.4715576171875,287.910888671875,1.0,0.4823067486286163,0.4530866146087646,0.4530866146087646,1.0,1.0,-2.439608573913574,0.7934049367904663,1.646203637123108,0.2454723715782165,0.0,0.0,1.0,127.03372955322266,121.0,63.46810531616211,-21678.201171875,1592.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0469970703125,303.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.528383195400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362417432479,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280572533607483,-7332.79443359375,304.08258056640625,0.8957205414772034,0.4210275709629059,0.3783974349498749,292.3686218261719,297.1499938964844,293.1499938964844,0.3032543063163757,-5908.095703125,304.0919494628906,0.8205901384353638,0.3213860392570495,0.304700642824173,292.1920166015625,297.1499938964844,293.1499938964844,0.4957917630672455,-6398.68212890625,304.0563049316406,0.9354259967803956,0.4745288491249084,0.3307359218597412,292.0696105957031,297.1499938964844,293.1499938964844,0.6586987972259521,-10726.234375,304.1148681640625,0.9990000128746032,0.6414625644683838,0.5523644685745239,292.5318298339844,297.1499938964844,293.1499938964844,0.0772411450743675,-9551.197265625,304.124267578125,0.5677241683006287,0.1073873341083526,0.4915983080863952,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302429199219,288.0533142089844,1.0,0.4819851815700531,0.4530364871025085,0.4530364871025085,1.0,1.0,-2.4703071117401123,0.805330216884613,1.6649768352508545,0.2506430149078369,0.0,0.0,1.0,121.48709869384766,109.0,158.4745635986328,-22410.61328125,1610.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.107421875,22320.0,0.0,0.0,0.5459972023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137052536010742,1.5137240886688232,-1.892292857519351e-05,0.0,0.0005541177815757,0.0,0.0,385.63861083984375,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280572533607483,-7332.79443359375,304.08258056640625,0.8957205414772034,0.4210275709629059,0.3783974349498749,292.3686218261719,297.1499938964844,293.1499938964844,0.3032543063163757,-5908.095703125,304.0919494628906,0.8205901384353638,0.3213860392570495,0.304700642824173,292.1920166015625,297.1499938964844,293.1499938964844,0.4957917630672455,-6398.68212890625,304.0563049316406,0.9354259967803956,0.4745288491249084,0.3307359218597412,292.0696105957031,297.1499938964844,293.1499938964844,0.6586987972259521,-10726.234375,304.1148681640625,0.9990000128746032,0.6414625644683838,0.5523644685745239,292.5318298339844,297.1499938964844,293.1499938964844,0.0772411450743675,-9551.197265625,304.124267578125,0.5677241683006287,0.1073873341083526,0.4915983080863952,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302429199219,288.0533142089844,1.0,0.4819851815700531,0.4530364871025085,0.4530364871025085,1.0,1.0,-2.4703071117401123,0.805330216884613,1.6649768352508545,0.2506430149078369,0.0,0.0,1.0,121.48709869384766,109.0,158.4745635986328,-22410.61328125,1610.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.107421875,22320.0,0.0,0.0,0.5459972023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137052536010742,1.5137240886688232,-1.892292857519351e-05,0.0,0.0005541177815757,0.0,0.0,385.63861083984375,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.434317409992218,-7408.3642578125,304.0945739746094,0.91862553358078,0.4291852116584778,0.385523110628128,292.4242553710937,297.1499938964844,293.1499938964844,0.3101507723331451,-6007.37451171875,304.09979248046875,0.8404614329338074,0.3298973143100738,0.3125153183937073,292.2524108886719,297.1499938964844,293.1499938964844,0.5068994760513306,-6502.64990234375,304.0690002441406,0.9619688391685486,0.4865466654300689,0.3389363884925842,292.0643005371094,297.1499938964844,293.1499938964844,0.6172171831130981,-10147.3037109375,304.1953430175781,0.9990000128746032,0.6698551177978516,0.524698793888092,292.58258056640625,297.1499938964844,293.1499938964844,0.0810824856162071,-9897.361328125,304.1264343261719,0.5898836255073547,0.1127486526966095,0.5140204429626465,288.1921081542969,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5812072753906,288.1996765136719,1.0,0.4793790578842163,0.4532432854175567,0.4532432854175567,1.0,1.0,-2.491816282272339,0.8141621351242065,1.677654266357422,0.2547480762004852,0.0,0.0,1.0,114.2252197265625,127.0,192.23483276367188,-22999.5546875,1605.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985778808594,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611268281936646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694723804481,0.0,0.0,388.9551086425781,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.434317409992218,-7408.3642578125,304.0945739746094,0.91862553358078,0.4291852116584778,0.385523110628128,292.4242553710937,297.1499938964844,293.1499938964844,0.3101507723331451,-6007.37451171875,304.09979248046875,0.8404614329338074,0.3298973143100738,0.3125153183937073,292.2524108886719,297.1499938964844,293.1499938964844,0.5068994760513306,-6502.64990234375,304.0690002441406,0.9619688391685486,0.4865466654300689,0.3389363884925842,292.0643005371094,297.1499938964844,293.1499938964844,0.6172171831130981,-10147.3037109375,304.1953430175781,0.9990000128746032,0.6698551177978516,0.524698793888092,292.58258056640625,297.1499938964844,293.1499938964844,0.0810824856162071,-9897.361328125,304.1264343261719,0.5898836255073547,0.1127486526966095,0.5140204429626465,288.1921081542969,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5812072753906,288.1996765136719,1.0,0.4793790578842163,0.4532432854175567,0.4532432854175567,1.0,1.0,-2.491816282272339,0.8141621351242065,1.677654266357422,0.2547480762004852,0.0,0.0,1.0,114.2252197265625,127.0,192.23483276367188,-22999.5546875,1605.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985778808594,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611268281936646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694723804481,0.0,0.0,388.9551086425781,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.4284362792969,297.1499938964844,293.1499938964844,0.4371777772903442,-7443.09130859375,304.09942626953125,0.9259398579597472,0.4329691529273987,0.3889351487159729,292.4505920410156,297.1499938964844,293.1499938964844,0.3134378790855407,-6054.7197265625,304.1029052734375,0.8468140363693237,0.3339133858680725,0.3163172304630279,292.28106689453125,297.1499938964844,293.1499938964844,0.5121802687644958,-6552.275390625,304.0740966796875,0.9695404767990112,0.492284744977951,0.3429350256919861,292.05670166015625,297.1499938964844,293.1499938964844,0.6056119203567505,-9993.0126953125,304.2077941894531,0.9990000128746032,0.6851043701171875,0.518633246421814,292.60565185546875,297.1499938964844,293.1499938964844,0.0830752924084663,-10078.455078125,304.1270751953125,0.5976008176803589,0.1154012754559516,0.5257295966148376,288.2631530761719,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043701171875,288.2694702148437,1.0,0.4818408489227295,0.4530547559261322,0.4530547559261322,1.0,1.0,-2.5120415687561035,0.8218218088150024,1.690219759941101,0.2575511932373047,0.0,0.0,1.0,113.18267059326172,127.0,190.48252868652344,-23339.376953125,1630.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.487548828125,304.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678482055664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.0005762937362305,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.45672607421875,297.1499938964844,293.1499938964844,0.4395116865634918,-7470.70703125,304.1043701171875,0.9291720986366272,0.4365523755550384,0.3922159969806671,292.4761047363281,297.1499938964844,293.1499938964844,0.3163506686687469,-6096.13916015625,304.1061706542969,0.8501259088516235,0.3377645313739776,0.3200142979621887,292.308837890625,297.1499938964844,293.1499938964844,0.5168818235397339,-6595.96142578125,304.079345703125,0.9732482433319092,0.497836709022522,0.3468426465988159,292.0548400878906,297.1499938964844,293.1499938964844,0.6009662747383118,-9936.421875,304.20556640625,0.9990000128746032,0.699323296546936,0.5183524489402771,292.6277160644531,297.1499938964844,293.1499938964844,0.0849865525960922,-10251.736328125,304.1277770996094,0.6026198267936707,0.1179659888148307,0.5374264121055603,288.3421630859375,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.34881591796875,1.0,0.4860440790653229,0.4526884257793426,0.4526884257793426,1.0,1.0,-2.538826465606689,0.8316438794136047,1.7071826457977295,0.2612643241882324,0.0,0.0,1.0,113.98644256591795,145.0,202.40830993652344,-23804.046875,1675.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7428283691406,305.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743588805198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005829012370668,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5107116699219,297.1499938964844,293.1499938964844,0.4456316530704498,-7547.8935546875,304.1092529296875,0.926659107208252,0.4431664645671844,0.3983972668647766,292.5245666503906,297.1499938964844,293.1499938964844,0.323257565498352,-6197.13671875,304.10919189453125,0.849940299987793,0.3450095057487488,0.3271025419235229,292.3617553710937,297.1499938964844,293.1499938964844,0.5280661582946777,-6703.240234375,304.0841064453125,0.9729154706001282,0.5084130764007568,0.3543831408023834,292.072998046875,297.1499938964844,293.1499938964844,0.610505998134613,-10083.4931640625,304.1703186035156,0.9990000128746032,0.72344970703125,0.5301932096481323,292.669921875,297.1499938964844,293.1499938964844,0.0889554917812347,-10617.6689453125,304.1285705566406,0.6065971851348877,0.1226366534829139,0.5597390532493591,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986675083637237,0.4515926539897918,0.4515926539897918,1.0,1.0,-2.60485315322876,0.855372965335846,1.7494802474975586,0.2700347006320953,0.0,0.0,1.0,119.52357482910156,163.0,136.56964111328125,-24544.33984375,1807.1292724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867857336997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955129745416,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5107116699219,297.1499938964844,293.1499938964844,0.4456316530704498,-7547.8935546875,304.1092529296875,0.926659107208252,0.4431664645671844,0.3983972668647766,292.5245666503906,297.1499938964844,293.1499938964844,0.323257565498352,-6197.13671875,304.10919189453125,0.849940299987793,0.3450095057487488,0.3271025419235229,292.3617553710937,297.1499938964844,293.1499938964844,0.5280661582946777,-6703.240234375,304.0841064453125,0.9729154706001282,0.5084130764007568,0.3543831408023834,292.072998046875,297.1499938964844,293.1499938964844,0.610505998134613,-10083.4931640625,304.1703186035156,0.9990000128746032,0.72344970703125,0.5301932096481323,292.669921875,297.1499938964844,293.1499938964844,0.0889554917812347,-10617.6689453125,304.1285705566406,0.6065971851348877,0.1226366534829139,0.5597390532493591,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986675083637237,0.4515926539897918,0.4515926539897918,1.0,1.0,-2.60485315322876,0.855372965335846,1.7494802474975586,0.2700347006320953,0.0,0.0,1.0,119.52357482910156,163.0,136.56964111328125,-24544.33984375,1807.1292724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867857336997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955129745416,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615539550781,297.1499938964844,293.1499938964844,0.4528937339782715,-7641.84423828125,304.11065673828125,0.9155587553977966,0.4490520060062408,0.4040705561637878,292.5699462890625,297.1499938964844,293.1499938964844,0.3310153782367706,-6311.92138671875,304.1098327636719,0.8431447148323059,0.3516464829444885,0.333767831325531,292.4115905761719,297.1499938964844,293.1499938964844,0.5407317876815796,-6826.27001953125,304.0848999023437,0.9648812413215636,0.518276572227478,0.3615422248840332,292.1195678710937,297.1499938964844,293.1499938964844,0.6397143006324768,-10493.7412109375,304.11456298828125,0.9990000128746032,0.741345226764679,0.5547598004341125,292.7109069824219,297.1499938964844,293.1499938964844,0.0927329659461975,-10969.7763671875,304.1294250488281,0.6042130589485168,0.1264929324388504,0.5793426036834717,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098083496094,288.464111328125,1.0,0.5152547359466553,0.450237363576889,0.450237363576889,1.0,1.0,-2.681349039077759,0.8825158476829529,1.798833250999451,0.2799377739429474,0.0,0.0,1.0,129.2943572998047,181.0,61.721309661865234,-25238.107421875,1985.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5106201171875,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986179113388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.000607521040365,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615539550781,297.1499938964844,293.1499938964844,0.4528937339782715,-7641.84423828125,304.11065673828125,0.9155587553977966,0.4490520060062408,0.4040705561637878,292.5699462890625,297.1499938964844,293.1499938964844,0.3310153782367706,-6311.92138671875,304.1098327636719,0.8431447148323059,0.3516464829444885,0.333767831325531,292.4115905761719,297.1499938964844,293.1499938964844,0.5407317876815796,-6826.27001953125,304.0848999023437,0.9648812413215636,0.518276572227478,0.3615422248840332,292.1195678710937,297.1499938964844,293.1499938964844,0.6397143006324768,-10493.7412109375,304.11456298828125,0.9990000128746032,0.741345226764679,0.5547598004341125,292.7109069824219,297.1499938964844,293.1499938964844,0.0927329659461975,-10969.7763671875,304.1294250488281,0.6042130589485168,0.1264929324388504,0.5793426036834717,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098083496094,288.464111328125,1.0,0.5152547359466553,0.450237363576889,0.450237363576889,1.0,1.0,-2.681349039077759,0.8825158476829529,1.798833250999451,0.2799377739429474,0.0,0.0,1.0,129.2943572998047,181.0,61.721309661865234,-25238.107421875,1985.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5106201171875,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986179113388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.000607521040365,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597842693328857,-7730.5888671875,304.1121826171875,0.9005587100982666,0.454184353351593,0.4091882109642029,292.6127624511719,297.1499938964844,293.1499938964844,0.3385101854801178,-6422.2177734375,304.1106262207031,0.8326706886291504,0.3576615154743194,0.3399684429168701,292.4589233398437,297.1499938964844,293.1499938964844,0.5531191229820251,-6945.8203125,304.0858154296875,0.95144122838974,0.5273867845535278,0.3682712316513061,292.1896667480469,297.1499938964844,293.1499938964844,0.68201744556427,-11068.513671875,304.0557556152344,0.9990000128746032,0.7532876133918762,0.5880210399627686,292.7511291503906,297.1499938964844,293.1499938964844,0.0959102883934974,-11265.27734375,304.1309814453125,0.5974115133285522,0.1294629275798797,0.5955638289451599,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4815673828125,1.0,0.534224808216095,0.4488326609134674,0.4488326609134674,1.0,1.0,-2.7624964714050293,0.9111654758453368,1.8513308763504028,0.2903568148612976,0.0,0.0,1.0,142.3491973876953,199.0,24.8590087890625,-25999.328125,2199.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72833251953125,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105315685272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.00061961193569,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597842693328857,-7730.5888671875,304.1121826171875,0.9005587100982666,0.454184353351593,0.4091882109642029,292.6127624511719,297.1499938964844,293.1499938964844,0.3385101854801178,-6422.2177734375,304.1106262207031,0.8326706886291504,0.3576615154743194,0.3399684429168701,292.4589233398437,297.1499938964844,293.1499938964844,0.5531191229820251,-6945.8203125,304.0858154296875,0.95144122838974,0.5273867845535278,0.3682712316513061,292.1896667480469,297.1499938964844,293.1499938964844,0.68201744556427,-11068.513671875,304.0557556152344,0.9990000128746032,0.7532876133918762,0.5880210399627686,292.7511291503906,297.1499938964844,293.1499938964844,0.0959102883934974,-11265.27734375,304.1309814453125,0.5974115133285522,0.1294629275798797,0.5955638289451599,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4815673828125,1.0,0.534224808216095,0.4488326609134674,0.4488326609134674,1.0,1.0,-2.7624964714050293,0.9111654758453368,1.8513308763504028,0.2903568148612976,0.0,0.0,1.0,142.3491973876953,199.0,24.8590087890625,-25999.328125,2199.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72833251953125,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105315685272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.00061961193569,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678506255149841,-7835.76220703125,304.111328125,0.8845232725143433,0.4586179554462433,0.4137532413005829,292.6531677246094,297.1499938964844,293.1499938964844,0.3468801081180572,-6546.1171875,304.1098022460937,0.8206400871276855,0.3630792796611786,0.3456896543502807,292.5038146972656,297.1499938964844,293.1499938964844,0.5670835971832275,-7081.21728515625,304.0839233398437,0.9348587989807128,0.5357929468154907,0.3745665848255157,292.2766418457031,297.1499938964844,293.1499938964844,0.735772967338562,-11779.1904296875,303.99774169921875,0.9990000128746032,0.7600159049034119,0.6265478134155273,292.7903747558594,297.1499938964844,293.1499938964844,0.0988141074776649,-11537.9375,304.1324768066406,0.5878739356994629,0.1316070556640625,0.6084145903587341,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543745160102844,0.4475124180316925,0.4475124180316925,1.0,1.0,-2.844170093536377,0.9399739503860474,1.9041961431503296,0.3008524775505066,0.0,0.0,1.0,157.8610076904297,217.0,-34.51764297485352,-26577.453125,2441.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847351074219,305.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223278641700745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315836217254,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678506255149841,-7835.76220703125,304.111328125,0.8845232725143433,0.4586179554462433,0.4137532413005829,292.6531677246094,297.1499938964844,293.1499938964844,0.3468801081180572,-6546.1171875,304.1098022460937,0.8206400871276855,0.3630792796611786,0.3456896543502807,292.5038146972656,297.1499938964844,293.1499938964844,0.5670835971832275,-7081.21728515625,304.0839233398437,0.9348587989807128,0.5357929468154907,0.3745665848255157,292.2766418457031,297.1499938964844,293.1499938964844,0.735772967338562,-11779.1904296875,303.99774169921875,0.9990000128746032,0.7600159049034119,0.6265478134155273,292.7903747558594,297.1499938964844,293.1499938964844,0.0988141074776649,-11537.9375,304.1324768066406,0.5878739356994629,0.1316070556640625,0.6084145903587341,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543745160102844,0.4475124180316925,0.4475124180316925,1.0,1.0,-2.844170093536377,0.9399739503860474,1.9041961431503296,0.3008524775505066,0.0,0.0,1.0,157.8610076904297,217.0,-34.51764297485352,-26577.453125,2441.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847351074219,305.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223278641700745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315836217254,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719762206077575,-7889.42529296875,304.1108703613281,0.8764273524284363,0.4605846107006073,0.4158357381820678,292.6724853515625,297.1499938964844,293.1499938964844,0.3511310517787933,-6608.85498046875,304.109375,0.8143571615219116,0.3655732870101928,0.3483723104000091,292.5253295898437,297.1499938964844,293.1499938964844,0.5742553472518921,-7150.43017578125,304.0828857421875,0.9261429309844972,0.5397454500198364,0.3775578439235687,292.3245544433594,297.1499938964844,293.1499938964844,0.7655330300331116,-12164.583984375,303.97137451171875,0.9990000128746032,0.7616637945175171,0.646943986415863,292.8095092773437,297.1499938964844,293.1499938964844,0.1001110225915908,-11659.9248046875,304.13330078125,0.5825034379959106,0.132406398653984,0.6136895418167114,288.4159545898437,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085632324219,288.4136657714844,1.0,0.5646165609359741,0.4469069838523865,0.4469069838523865,1.0,1.0,-2.8843469619750977,0.9541563987731934,1.9301906824111936,0.3060361742973327,0.0,0.0,1.0,166.3149871826172,217.0,-55.60730743408203,-26843.5390625,2569.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501953125,305.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281359195709229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374781369231,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752533435821533,-7931.02978515625,304.1120300292969,0.8685013055801392,0.4623829126358032,0.417785495519638,292.6913146972656,297.1499938964844,293.1499938964844,0.3547412753105163,-6661.26171875,304.1101989746094,0.8079147934913635,0.367927074432373,0.3509382009506225,292.5463562011719,297.1499938964844,293.1499938964844,0.5804615616798401,-7209.22021484375,304.0838317871094,0.9175597429275512,0.5435299277305603,0.3804461061954498,292.37469482421875,297.1499938964844,293.1499938964844,0.7953541874885559,-12544.6005859375,303.9496765136719,0.9990000128746032,0.76228266954422,0.6677407026290894,292.82818603515625,297.1499938964844,293.1499938964844,0.1011299341917038,-11754.1455078125,304.1344909667969,0.5769184231758118,0.1330477446317672,0.6182889938354492,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8273010253906,288.4063720703125,1.0,0.5748589038848877,0.4463444054126739,0.4463444054126739,1.0,1.0,-2.9237723350524902,0.9680882096290588,1.9556840658187864,0.3111428916454315,0.0,0.0,1.0,175.12741088867188,220.0,-40.99371337890625,-27213.4453125,2700.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9925231933594,305.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340667605400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434971583075,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821115732192993,-8018.62646484375,304.11328125,0.8580448031425476,0.4656069278717041,0.4211771190166473,292.7268981933594,297.1499938964844,293.1499938964844,0.3621686995029449,-6769.3173828125,304.1111145019531,0.7993039488792419,0.3723304867744446,0.3556063175201416,292.5862731933594,297.1499938964844,293.1499938964844,0.5934205055236816,-7332.1328125,304.0843200683594,0.9071239829063416,0.5507296919822693,0.3858290910720825,292.47174072265625,297.1499938964844,293.1499938964844,0.844399631023407,-13142.8828125,303.9355773925781,0.9990000128746032,0.76222825050354,0.698207676410675,292.86346435546875,297.1499938964844,293.1499938964844,0.1029197871685028,-11921.13671875,304.1366882324219,0.5691509246826172,0.1340444684028625,0.6252237558364868,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3622131347656,1.0,0.5899801254272461,0.4456340968608856,0.4456340968608856,1.0,1.0,-2.984913349151612,0.9899045825004578,1.9950087070465088,0.3195497989654541,0.0,0.0,1.0,188.63934326171875,223.0,-54.62580871582031,-27631.685546875,2910.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07147216796875,306.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645756721496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553609273396,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821115732192993,-8018.62646484375,304.11328125,0.8580448031425476,0.4656069278717041,0.4211771190166473,292.7268981933594,297.1499938964844,293.1499938964844,0.3621686995029449,-6769.3173828125,304.1111145019531,0.7993039488792419,0.3723304867744446,0.3556063175201416,292.5862731933594,297.1499938964844,293.1499938964844,0.5934205055236816,-7332.1328125,304.0843200683594,0.9071239829063416,0.5507296919822693,0.3858290910720825,292.47174072265625,297.1499938964844,293.1499938964844,0.844399631023407,-13142.8828125,303.9355773925781,0.9990000128746032,0.76222825050354,0.698207676410675,292.86346435546875,297.1499938964844,293.1499938964844,0.1029197871685028,-11921.13671875,304.1366882324219,0.5691509246826172,0.1340444684028625,0.6252237558364868,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3622131347656,1.0,0.5899801254272461,0.4456340968608856,0.4456340968608856,1.0,1.0,-2.984913349151612,0.9899045825004578,1.9950087070465088,0.3195497989654541,0.0,0.0,1.0,188.63934326171875,223.0,-54.62580871582031,-27631.685546875,2910.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07147216796875,306.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645756721496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553609273396,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879108369350433,-8091.51513671875,304.11590576171875,0.8511179685592651,0.4683335125446319,0.4240316748619079,292.76007080078125,297.1499938964844,293.1499938964844,0.3687753975391388,-6864.330078125,304.11309814453125,0.7938445210456848,0.3763197362422943,0.3597855269908905,292.62353515625,297.1499938964844,293.1499938964844,0.6053274869918823,-7443.54296875,304.08642578125,0.901159167289734,0.5574530363082886,0.3908052146434784,292.555419921875,297.1499938964844,293.1499938964844,0.8830320239067078,-13589.2490234375,303.94317626953125,0.9990000128746032,0.762417733669281,0.7199779748916626,292.8954467773437,297.1499938964844,293.1499938964844,0.1042914614081382,-12048.3173828125,304.1388244628906,0.5637364387512207,0.1348164230585098,0.6304678916931152,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015834212303162,0.4452456533908844,0.4452456533908844,1.0,1.0,-3.0319182872772217,1.0069698095321655,2.0249485969543457,0.3262501657009125,0.0,0.0,1.0,199.0232849121093,226.0,-46.49848175048828,-27977.427734375,3077.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18426513671875,306.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656729519367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664969841949,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
