time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879108369350433,-8091.51513671875,304.11590576171875,0.8511179685592651,0.4683335125446319,0.4240316748619079,292.76007080078125,297.1499938964844,293.1499938964844,0.3687753975391388,-6864.330078125,304.11309814453125,0.7938445210456848,0.3763197362422943,0.3597855269908905,292.62353515625,297.1499938964844,293.1499938964844,0.6053274869918823,-7443.54296875,304.08642578125,0.901159167289734,0.5574530363082886,0.3908052146434784,292.555419921875,297.1499938964844,293.1499938964844,0.8830320239067078,-13589.2490234375,303.94317626953125,0.9990000128746032,0.762417733669281,0.7199779748916626,292.8954467773437,297.1499938964844,293.1499938964844,0.1042914614081382,-12048.3173828125,304.1388244628906,0.5637364387512207,0.1348164230585098,0.6304678916931152,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015834212303162,0.4452456533908844,0.4452456533908844,1.0,1.0,-3.0319182872772217,1.0069698095321655,2.0249485969543457,0.3262501657009125,0.0,0.0,1.0,199.0232849121093,226.0,-46.49848175048828,-27977.427734375,3077.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18426513671875,306.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656729519367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664969841949,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909138977527618,-8126.14794921875,304.1222229003906,0.8443646430969238,0.4705537259578705,0.426460713148117,292.7909851074219,297.1499938964844,293.1499938964844,0.3732868134975433,-6926.8125,304.1178283691406,0.7884228825569153,0.3799288868904114,0.3636204898357391,292.6582946777344,297.1499938964844,293.1499938964844,0.6140372157096863,-7522.03955078125,304.093017578125,0.8953993320465088,0.5637421011924744,0.3954894840717315,292.61688232421875,297.1499938964844,293.1499938964844,0.8953236937522888,-13684.443359375,303.9916076660156,0.993746280670166,0.7649627923965454,0.7241297364234924,292.9236145019531,297.1499938964844,293.1499938964844,0.1051337867975235,-12122.126953125,304.14111328125,0.5584575533866882,0.1355482786893844,0.6354071497917175,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098862886428833,0.4452946782112121,0.4452946782112121,1.0,1.0,-3.0559849739074707,1.0162461996078491,2.039738655090332,0.330325722694397,0.0,0.0,1.0,208.7519989013672,229.0,12.641768455505373,-28365.7421875,3191.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052978515625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671528220176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006770752952434,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909138977527618,-8126.14794921875,304.1222229003906,0.8443646430969238,0.4705537259578705,0.426460713148117,292.7909851074219,297.1499938964844,293.1499938964844,0.3732868134975433,-6926.8125,304.1178283691406,0.7884228825569153,0.3799288868904114,0.3636204898357391,292.6582946777344,297.1499938964844,293.1499938964844,0.6140372157096863,-7522.03955078125,304.093017578125,0.8953993320465088,0.5637421011924744,0.3954894840717315,292.61688232421875,297.1499938964844,293.1499938964844,0.8953236937522888,-13684.443359375,303.9916076660156,0.993746280670166,0.7649627923965454,0.7241297364234924,292.9236145019531,297.1499938964844,293.1499938964844,0.1051337867975235,-12122.126953125,304.14111328125,0.5584575533866882,0.1355482786893844,0.6354071497917175,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098862886428833,0.4452946782112121,0.4452946782112121,1.0,1.0,-3.0559849739074707,1.0162461996078491,2.039738655090332,0.330325722694397,0.0,0.0,1.0,208.7519989013672,229.0,12.641768455505373,-28365.7421875,3191.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052978515625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671528220176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006770752952434,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932262897491455,-8152.47509765625,304.12762451171875,0.8401798605918884,0.4722373187541961,0.4282929003238678,292.8202514648437,297.1499938964844,293.1499938964844,0.377263605594635,-6981.79931640625,304.1219177246094,0.7854725122451782,0.3830854892730713,0.3669236004352569,292.6909484863281,297.1499938964844,293.1499938964844,0.6221709847450256,-7595.43896484375,304.09844970703125,0.8925682306289673,0.5695744156837463,0.3997693657875061,292.6597900390625,297.1499938964844,293.1499938964844,0.9062854051589966,-13777.5283203125,304.0257568359375,0.9901445508003236,0.7697511911392212,0.728508472442627,292.9485168457031,297.1499938964844,293.1499938964844,0.1058706790208816,-12187.01953125,304.1428527832031,0.5553716421127319,0.1362303346395492,0.6396304965019226,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812561035156,1.0,0.6163114309310913,0.4454064965248108,0.4454064965248108,1.0,1.0,-3.077608823776245,1.0247620344161987,2.052846670150757,0.3340028524398803,0.0,0.0,1.0,215.64358520507807,232.0,25.850969314575195,-28644.759765625,3284.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47100830078125,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.48828125,26640.0,0.0,0.0,0.6765547394752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866170442663,0.0,0.0,507.638916015625,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932262897491455,-8152.47509765625,304.12762451171875,0.8401798605918884,0.4722373187541961,0.4282929003238678,292.8202514648437,297.1499938964844,293.1499938964844,0.377263605594635,-6981.79931640625,304.1219177246094,0.7854725122451782,0.3830854892730713,0.3669236004352569,292.6909484863281,297.1499938964844,293.1499938964844,0.6221709847450256,-7595.43896484375,304.09844970703125,0.8925682306289673,0.5695744156837463,0.3997693657875061,292.6597900390625,297.1499938964844,293.1499938964844,0.9062854051589966,-13777.5283203125,304.0257568359375,0.9901445508003236,0.7697511911392212,0.728508472442627,292.9485168457031,297.1499938964844,293.1499938964844,0.1058706790208816,-12187.01953125,304.1428527832031,0.5553716421127319,0.1362303346395492,0.6396304965019226,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812561035156,1.0,0.6163114309310913,0.4454064965248108,0.4454064965248108,1.0,1.0,-3.077608823776245,1.0247620344161987,2.052846670150757,0.3340028524398803,0.0,0.0,1.0,215.64358520507807,232.0,25.850969314575195,-28644.759765625,3284.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47100830078125,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.48828125,26640.0,0.0,0.0,0.6765547394752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866170442663,0.0,0.0,507.638916015625,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631500,292.8625793457031,297.1499938964844,293.1499938964844,0.4940299987792969,-8161.18115234375,304.1302185058594,0.8386260271072388,0.4729173481464386,0.4290331900119781,292.8341979980469,297.1499938964844,293.1499938964844,0.378970205783844,-7005.1923828125,304.1239318847656,0.784514307975769,0.3845236897468567,0.3684102594852447,292.7063903808594,297.1499938964844,293.1499938964844,0.6258836388587952,-7628.775390625,304.10107421875,0.8917810916900635,0.5723512768745422,0.4017890691757202,292.6783447265625,297.1499938964844,293.1499938964844,0.9114602208137512,-13824.095703125,304.0389099121094,0.9890196323394777,0.7723161578178406,0.7309658527374268,292.9598388671875,297.1499938964844,293.1499938964844,0.1061822324991226,-12214.1611328125,304.1435852050781,0.5543100833892822,0.1365549713373184,0.6415541172027588,288.39312744140625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943176269531,1.0,0.6190940141677856,0.4454704523086548,0.4454704523086548,1.0,1.0,-3.087981700897217,1.0288701057434082,2.0591115951538086,0.3357874155044555,0.0,0.0,1.0,218.4201202392578,232.0,30.81463050842285,-28787.064453125,3325.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5658264160156,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808688044548035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274435064464342e-05,0.0,0.0006909953081049,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937820732593536,-8155.5751953125,304.1342468261719,0.8372557759284973,0.4734810590744018,0.4296687543392181,292.8476867675781,297.1499938964844,293.1499938964844,0.3798584342002868,-7016.04541015625,304.1270446777344,0.7837320566177368,0.3858726620674133,0.3698037266731262,292.7213439941406,297.1499938964844,293.1499938964844,0.628334105014801,-7649.35400390625,304.1054992675781,0.8912147283554077,0.5750353932380676,0.4037385582923889,292.69586181640625,297.1499938964844,293.1499938964844,0.9148251414299012,-13849.341796875,304.0529479980469,0.9881278872489928,0.7748511433601379,0.733430027961731,292.9705505371094,297.1499938964844,293.1499938964844,0.1062791347503662,-12219.697265625,304.1445617675781,0.5534178614616394,0.1368605941534042,0.6433619856834412,288.4307861328125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4329833984375,1.0,0.6216680407524109,0.445541113615036,0.445541113615036,1.0,1.0,-3.0979018211364746,1.0328196287155151,2.065082311630249,0.3375177681446075,0.0,0.0,1.0,220.92532348632807,235.0,64.2577896118164,-29045.142578125,3365.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473693847656,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851382851600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953282863833,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939143657684326,-8154.2998046875,304.1392517089844,0.834769606590271,0.474276602268219,0.4306085407733917,292.87335205078125,297.1499938964844,293.1499938964844,0.3821697831153869,-7046.92822265625,304.1307983398437,0.7824258804321289,0.3883267939090729,0.3723315000534057,292.7491760253906,297.1499938964844,293.1499938964844,0.6342629790306091,-7702.10693359375,304.1103820800781,0.8904605507850647,0.580245852470398,0.4074801504611969,292.7286682128906,297.1499938964844,293.1499938964844,0.92251855134964,-13918.8193359375,304.0722961425781,0.9867020845413208,0.7797008752822876,0.7381682395935059,292.9903259277344,297.1499938964844,293.1499938964844,0.106639988720417,-12249.0234375,304.145751953125,0.551875650882721,0.1373944133520126,0.646572470664978,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742736816406,1.0,0.6263221502304077,0.4457056224346161,0.4457056224346161,1.0,1.0,-3.1161274909973145,1.0401554107666016,2.075972080230713,0.3407762348651886,0.0,0.0,1.0,225.41065979003903,238.0,58.25166702270508,-29328.783203125,3436.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931746602058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034841692075,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939143657684326,-8154.2998046875,304.1392517089844,0.834769606590271,0.474276602268219,0.4306085407733917,292.87335205078125,297.1499938964844,293.1499938964844,0.3821697831153869,-7046.92822265625,304.1307983398437,0.7824258804321289,0.3883267939090729,0.3723315000534057,292.7491760253906,297.1499938964844,293.1499938964844,0.6342629790306091,-7702.10693359375,304.1103820800781,0.8904605507850647,0.580245852470398,0.4074801504611969,292.7286682128906,297.1499938964844,293.1499938964844,0.92251855134964,-13918.8193359375,304.0722961425781,0.9867020845413208,0.7797008752822876,0.7381682395935059,292.9903259277344,297.1499938964844,293.1499938964844,0.106639988720417,-12249.0234375,304.145751953125,0.551875650882721,0.1373944133520126,0.646572470664978,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742736816406,1.0,0.6263221502304077,0.4457056224346161,0.4457056224346161,1.0,1.0,-3.1161274909973145,1.0401554107666016,2.075972080230713,0.3407762348651886,0.0,0.0,1.0,225.41065979003903,238.0,58.25166702270508,-29328.783203125,3436.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931746602058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034841692075,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361877441406,297.1499938964844,293.1499938964844,0.4936946630477905,-8149.15625,304.1431884765625,0.8324527144432068,0.4747367799282074,0.43121537566185,292.8972473144531,297.1499938964844,293.1499938964844,0.3842086791992187,-7074.28515625,304.1337890625,0.781265139579773,0.3904876112937927,0.3745630085468292,292.774658203125,297.1499938964844,293.1499938964844,0.6400360465049744,-7753.9658203125,304.11395263671875,0.889988362789154,0.5852305293083191,0.4110723435878753,292.7590637207031,297.1499938964844,293.1499938964844,0.9293316602706908,-13982.7666015625,304.08673095703125,0.9855010509490968,0.7842065691947937,0.7425798773765564,293.0082092285156,297.1499938964844,293.1499938964844,0.1069215610623359,-12271.64453125,304.1466979980469,0.5504438877105713,0.1378127932548523,0.6492124199867249,288.50860595703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.51007080078125,1.0,0.6304782032966614,0.4458996951580047,0.4458996951580047,1.0,1.0,-3.132338762283325,1.0467917919158936,2.085546970367432,0.3437849581241607,0.0,0.0,1.0,229.4530334472656,241.0,52.36471557617188,-29586.0,3501.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.700394332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108111749403,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361877441406,297.1499938964844,293.1499938964844,0.4936946630477905,-8149.15625,304.1431884765625,0.8324527144432068,0.4747367799282074,0.43121537566185,292.8972473144531,297.1499938964844,293.1499938964844,0.3842086791992187,-7074.28515625,304.1337890625,0.781265139579773,0.3904876112937927,0.3745630085468292,292.774658203125,297.1499938964844,293.1499938964844,0.6400360465049744,-7753.9658203125,304.11395263671875,0.889988362789154,0.5852305293083191,0.4110723435878753,292.7590637207031,297.1499938964844,293.1499938964844,0.9293316602706908,-13982.7666015625,304.08673095703125,0.9855010509490968,0.7842065691947937,0.7425798773765564,293.0082092285156,297.1499938964844,293.1499938964844,0.1069215610623359,-12271.64453125,304.1466979980469,0.5504438877105713,0.1378127932548523,0.6492124199867249,288.50860595703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.51007080078125,1.0,0.6304782032966614,0.4458996951580047,0.4458996951580047,1.0,1.0,-3.132338762283325,1.0467917919158936,2.085546970367432,0.3437849581241607,0.0,0.0,1.0,229.4530334472656,241.0,52.36471557617188,-29586.0,3501.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.700394332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108111749403,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.491906464099884,-8123.25390625,304.1483154296875,0.830124020576477,0.4748347401618957,0.4315118491649627,292.9197082519531,297.1499938964844,293.1499938964844,0.3849956095218658,-7082.96923828125,304.1377868652344,0.7800614237785339,0.3923353850841522,0.3765057027339935,292.7987670898437,297.1499938964844,293.1499938964844,0.6439070105552673,-7787.1552734375,304.1193542480469,0.8895114660263062,0.5898547172546387,0.4144284725189209,292.7875671386719,297.1499938964844,293.1499938964844,0.9331499338150024,-14013.103515625,304.1011962890625,0.9843199253082277,0.7883281111717224,0.7466402053833008,293.0244445800781,297.1499938964844,293.1499938964844,0.1068537160754203,-12260.0712890625,304.1478881835937,0.5489553213119507,0.1381072103977203,0.6512801647186279,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.57574462890625,1.0,0.634243369102478,0.4461276233196258,0.4461276233196258,1.0,1.0,-3.146436214447021,1.0527024269104004,2.093733787536621,0.3465440571308136,0.0,0.0,1.0,233.26991271972656,244.0,73.14599609375,-29950.201171875,3559.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072920203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.00071781151928,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.491906464099884,-8123.25390625,304.1483154296875,0.830124020576477,0.4748347401618957,0.4315118491649627,292.9197082519531,297.1499938964844,293.1499938964844,0.3849956095218658,-7082.96923828125,304.1377868652344,0.7800614237785339,0.3923353850841522,0.3765057027339935,292.7987670898437,297.1499938964844,293.1499938964844,0.6439070105552673,-7787.1552734375,304.1193542480469,0.8895114660263062,0.5898547172546387,0.4144284725189209,292.7875671386719,297.1499938964844,293.1499938964844,0.9331499338150024,-14013.103515625,304.1011962890625,0.9843199253082277,0.7883281111717224,0.7466402053833008,293.0244445800781,297.1499938964844,293.1499938964844,0.1068537160754203,-12260.0712890625,304.1478881835937,0.5489553213119507,0.1381072103977203,0.6512801647186279,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.57574462890625,1.0,0.634243369102478,0.4461276233196258,0.4461276233196258,1.0,1.0,-3.146436214447021,1.0527024269104004,2.093733787536621,0.3465440571308136,0.0,0.0,1.0,233.26991271972656,244.0,73.14599609375,-29950.201171875,3559.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072920203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.00071781151928,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9872131347656,297.1499938964844,293.1499938964844,0.4904752969741821,-8103.23876953125,304.1512451171875,0.8276721835136414,0.4745574295520782,0.4314627647399902,292.9410095214844,297.1499938964844,293.1499938964844,0.3860490024089813,-7096.515625,304.1400756835937,0.7787067294120789,0.393848568201065,0.3781303763389587,292.8215026855469,297.1499938964844,293.1499938964844,0.6483627557754517,-7827.07568359375,304.12213134765625,0.8889239430427551,0.5941393375396729,0.4175406396389007,292.8140869140625,297.1499938964844,293.1499938964844,0.9375706911087036,-14055.4033203125,304.1100158691406,0.9830760955810548,0.7921297550201416,0.7503790855407715,293.039306640625,297.1499938964844,293.1499938964844,0.1068618446588516,-12257.607421875,304.1485595703125,0.5473349690437317,0.1382768452167511,0.6527774333953857,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.63767009973526,0.4463929533958435,0.4463929533958435,1.0,1.0,-3.158370018005371,1.0578796863555908,2.1004903316497803,0.3490509986877441,0.0,0.0,1.0,236.96490478515625,247.0,59.71622848510742,-30169.712890625,3612.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.713569700717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.00072418252239,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9872131347656,297.1499938964844,293.1499938964844,0.4904752969741821,-8103.23876953125,304.1512451171875,0.8276721835136414,0.4745574295520782,0.4314627647399902,292.9410095214844,297.1499938964844,293.1499938964844,0.3860490024089813,-7096.515625,304.1400756835937,0.7787067294120789,0.393848568201065,0.3781303763389587,292.8215026855469,297.1499938964844,293.1499938964844,0.6483627557754517,-7827.07568359375,304.12213134765625,0.8889239430427551,0.5941393375396729,0.4175406396389007,292.8140869140625,297.1499938964844,293.1499938964844,0.9375706911087036,-14055.4033203125,304.1100158691406,0.9830760955810548,0.7921297550201416,0.7503790855407715,293.039306640625,297.1499938964844,293.1499938964844,0.1068618446588516,-12257.607421875,304.1485595703125,0.5473349690437317,0.1382768452167511,0.6527774333953857,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.63767009973526,0.4463929533958435,0.4463929533958435,1.0,1.0,-3.158370018005371,1.0578796863555908,2.1004903316497803,0.3490509986877441,0.0,0.0,1.0,236.96490478515625,247.0,59.71622848510742,-30169.712890625,3612.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.713569700717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.00072418252239,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896376132965088,-8091.771484375,304.15252685546875,0.8264015913009644,0.4742935299873352,0.4313241243362427,292.95123291015625,297.1499938964844,293.1499938964844,0.3864635825157165,-7101.7509765625,304.1411437988281,0.777971625328064,0.3944876194000244,0.3788301944732666,292.8323974609375,297.1499938964844,293.1499938964844,0.6504706740379333,-7845.97509765625,304.12335205078125,0.888585090637207,0.5961554050445557,0.4190098941326141,292.82666015625,297.1499938964844,293.1499938964844,0.9395816922187804,-14075.0576171875,304.1136169433594,0.982428252696991,0.7939156293869019,0.7521420121192932,293.0462341308594,297.1499938964844,293.1499938964844,0.1068346574902534,-12253.6435546875,304.1488952636719,0.5464739203453064,0.1383174061775207,0.6533227562904358,288.6318664550781,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63330078125,1.0,0.6392702460289001,0.4465394616127014,0.4465394616127014,1.0,1.0,-3.1635875701904297,1.0602166652679443,2.1033709049224854,0.3502199649810791,0.0,0.0,1.0,238.7771453857422,247.0,55.75701141357422,-30272.734375,3637.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612365722656,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164449095726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007271005306392,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.487892210483551,-8067.81884765625,304.1552429199219,0.82509446144104,0.4739388227462768,0.4311107695102691,292.9611511230469,297.1499938964844,293.1499938964844,0.3861462771892547,-7095.7724609375,304.143310546875,0.7771956920623779,0.3950554430484772,0.379460871219635,292.8431701660156,297.1499938964844,293.1499938964844,0.6514087319374084,-7853.06591796875,304.1264953613281,0.8882049322128296,0.5980634093284607,0.4204159677028656,292.8388977050781,297.1499938964844,293.1499938964844,0.93998384475708,-14074.619140625,304.1194763183594,0.9817532896995544,0.7956061363220215,0.7538287043571472,293.0528564453125,297.1499938964844,293.1499938964844,0.1066078469157219,-12229.619140625,304.1495056152344,0.5455770492553711,0.1383297741413116,0.6537433862686157,288.6724548339844,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747131347656,1.0,0.6408008337020874,0.4466956257820129,0.4466956257820129,1.0,1.0,-3.1683146953582764,1.0623903274536133,2.105924367904663,0.3513365089893341,0.0,0.0,1.0,240.5751190185547,250.0,81.0540542602539,-30484.7265625,3660.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226989746094,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193441987037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300428696908,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0327453613281,297.1499938964844,293.1499938964844,0.485324889421463,-8033.490234375,304.1577453613281,0.8223485350608826,0.472977727651596,0.4304482042789459,292.9801940917969,297.1499938964844,293.1499938964844,0.3862661719322204,-7096.107421875,304.14532470703125,0.775519609451294,0.3959822058677673,0.3805276751518249,292.8641052246094,297.1499938964844,293.1499938964844,0.6544727087020874,-7880.09375,304.1291809082031,0.8872884511947632,0.601594865322113,0.4230113625526428,292.8622741699219,297.1499938964844,293.1499938964844,0.9424354434013368,-14097.537109375,304.12548828125,0.9802981615066528,0.7987443208694458,0.7569503784179688,293.0652770996094,297.1499938964844,293.1499938964844,0.1063606739044189,-12203.5390625,304.1500549316406,0.5436670780181885,0.1382718533277511,0.6542119979858398,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436556577682495,0.4470345973968506,0.4470345973968506,1.0,1.0,-3.1762402057647705,1.0662232637405396,2.1100170612335205,0.3533945083618164,0.0,0.0,1.0,244.14208984375,253.0,65.8151626586914,-30675.5703125,3703.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248155474662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355956477113,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.0327453613281,297.1499938964844,293.1499938964844,0.485324889421463,-8033.490234375,304.1577453613281,0.8223485350608826,0.472977727651596,0.4304482042789459,292.9801940917969,297.1499938964844,293.1499938964844,0.3862661719322204,-7096.107421875,304.14532470703125,0.775519609451294,0.3959822058677673,0.3805276751518249,292.8641052246094,297.1499938964844,293.1499938964844,0.6544727087020874,-7880.09375,304.1291809082031,0.8872884511947632,0.601594865322113,0.4230113625526428,292.8622741699219,297.1499938964844,293.1499938964844,0.9424354434013368,-14097.537109375,304.12548828125,0.9802981615066528,0.7987443208694458,0.7569503784179688,293.0652770996094,297.1499938964844,293.1499938964844,0.1063606739044189,-12203.5390625,304.1500549316406,0.5436670780181885,0.1382718533277511,0.6542119979858398,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436556577682495,0.4470345973968506,0.4470345973968506,1.0,1.0,-3.1762402057647705,1.0662232637405396,2.1100170612335205,0.3533945083618164,0.0,0.0,1.0,244.14208984375,253.0,65.8151626586914,-30675.5703125,3703.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248155474662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355956477113,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826191961765289,-7997.69580078125,304.15966796875,0.8194531202316284,0.4716988801956177,0.4295037388801574,292.99853515625,297.1499938964844,293.1499938964844,0.3861999809741974,-7094.01806640625,304.1470031738281,0.7736620306968689,0.3965600430965423,0.3812867105007171,292.8837890625,297.1499938964844,293.1499938964844,0.6574434638023376,-7906.58984375,304.13116455078125,0.8862413763999939,0.6048413515090942,0.4253981411457062,292.88409423828125,297.1499938964844,293.1499938964844,0.944779336452484,-14120.8388671875,304.1297302246094,0.9787459969520568,0.8016089200973511,0.7598136067390442,293.0766296386719,297.1499938964844,293.1499938964844,0.1060800701379776,-12175.0185546875,304.1505126953125,0.5416326522827148,0.1381154656410217,0.6542293429374695,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.6462584733963013,0.4474032819271087,0.4474032819271087,1.0,1.0,-3.1823525428771973,1.0694355964660645,2.112916946411133,0.3552365601062774,0.0,0.0,1.0,247.66030883789065,256.0,55.46611404418945,-30839.556640625,3741.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.673095703125,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296818494796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405343349091,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826191961765289,-7997.69580078125,304.15966796875,0.8194531202316284,0.4716988801956177,0.4295037388801574,292.99853515625,297.1499938964844,293.1499938964844,0.3861999809741974,-7094.01806640625,304.1470031738281,0.7736620306968689,0.3965600430965423,0.3812867105007171,292.8837890625,297.1499938964844,293.1499938964844,0.6574434638023376,-7906.58984375,304.13116455078125,0.8862413763999939,0.6048413515090942,0.4253981411457062,292.88409423828125,297.1499938964844,293.1499938964844,0.944779336452484,-14120.8388671875,304.1297302246094,0.9787459969520568,0.8016089200973511,0.7598136067390442,293.0766296386719,297.1499938964844,293.1499938964844,0.1060800701379776,-12175.0185546875,304.1505126953125,0.5416326522827148,0.1381154656410217,0.6542293429374695,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.6462584733963013,0.4474032819271087,0.4474032819271087,1.0,1.0,-3.1823525428771973,1.0694355964660645,2.112916946411133,0.3552365601062774,0.0,0.0,1.0,247.66030883789065,256.0,55.46611404418945,-30839.556640625,3741.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.673095703125,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296818494796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405343349091,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785171747207641,-7942.9501953125,304.1631774902344,0.8163637518882751,0.4700677096843719,0.4282555282115936,293.016357421875,297.1499938964844,293.1499938964844,0.3849164247512817,-7073.6318359375,304.1500549316406,0.771589994430542,0.3967845737934112,0.3817113637924194,292.9024963378906,297.1499938964844,293.1499938964844,0.6586883068084717,-7916.10400390625,304.1352233886719,0.8850522637367249,0.6077945828437805,0.42758709192276,292.9048156738281,297.1499938964844,293.1499938964844,0.9447463154792786,-14115.4208984375,304.1363220214844,0.9770601987838744,0.8041435480117798,0.7623864412307739,293.0870056152344,297.1499938964844,293.1499938964844,0.1055079102516174,-12117.64453125,304.1512756347656,0.5394781827926636,0.1378694623708725,0.6538476943969727,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486212611198425,0.4478245973587036,0.4478245973587036,1.0,1.0,-3.186630725860596,1.0720776319503784,2.114553213119507,0.3569198548793793,0.0,0.0,1.0,251.15545654296875,259.0,72.94995880126953,-31106.607421875,3774.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726745605469,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343907356262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453132420778,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785171747207641,-7942.9501953125,304.1631774902344,0.8163637518882751,0.4700677096843719,0.4282555282115936,293.016357421875,297.1499938964844,293.1499938964844,0.3849164247512817,-7073.6318359375,304.1500549316406,0.771589994430542,0.3967845737934112,0.3817113637924194,292.9024963378906,297.1499938964844,293.1499938964844,0.6586883068084717,-7916.10400390625,304.1352233886719,0.8850522637367249,0.6077945828437805,0.42758709192276,292.9048156738281,297.1499938964844,293.1499938964844,0.9447463154792786,-14115.4208984375,304.1363220214844,0.9770601987838744,0.8041435480117798,0.7623864412307739,293.0870056152344,297.1499938964844,293.1499938964844,0.1055079102516174,-12117.64453125,304.1512756347656,0.5394781827926636,0.1378694623708725,0.6538476943969727,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486212611198425,0.4478245973587036,0.4478245973587036,1.0,1.0,-3.186630725860596,1.0720776319503784,2.114553213119507,0.3569198548793793,0.0,0.0,1.0,251.15545654296875,259.0,72.94995880126953,-31106.607421875,3774.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726745605469,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343907356262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453132420778,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.4748614430427551,-7894.9501953125,304.16485595703125,0.8130791783332825,0.4681143164634704,0.4267120361328125,293.0335388183594,297.1499938964844,293.1499938964844,0.3839320242404938,-7058.4443359375,304.15167236328125,0.7693395018577576,0.3966892659664154,0.3818290829658508,292.9200134277344,297.1499938964844,293.1499938964844,0.6606830954551697,-7933.81298828125,304.1368103027344,0.8837539553642273,0.6105072498321533,0.4296001195907593,292.9242553710937,297.1499938964844,293.1499938964844,0.9457118511199952,-14124.53125,304.1392517089844,0.9752611517906188,0.8064138293266296,0.7646926641464233,293.0964660644531,297.1499938964844,293.1499938964844,0.1050539016723632,-12073.109375,304.151611328125,0.537229597568512,0.137544110417366,0.6531025171279907,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8590393066406,1.0,0.6507574915885925,0.4482991397380829,0.4482991397380829,1.0,1.0,-3.189215660095215,1.074204683303833,2.115010976791382,0.3584635853767395,0.0,0.0,1.0,254.6158142089844,262.0,59.41680908203125,-31238.109375,3803.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386248111724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496103062294,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.4748614430427551,-7894.9501953125,304.16485595703125,0.8130791783332825,0.4681143164634704,0.4267120361328125,293.0335388183594,297.1499938964844,293.1499938964844,0.3839320242404938,-7058.4443359375,304.15167236328125,0.7693395018577576,0.3966892659664154,0.3818290829658508,292.9200134277344,297.1499938964844,293.1499938964844,0.6606830954551697,-7933.81298828125,304.1368103027344,0.8837539553642273,0.6105072498321533,0.4296001195907593,292.9242553710937,297.1499938964844,293.1499938964844,0.9457118511199952,-14124.53125,304.1392517089844,0.9752611517906188,0.8064138293266296,0.7646926641464233,293.0964660644531,297.1499938964844,293.1499938964844,0.1050539016723632,-12073.109375,304.151611328125,0.537229597568512,0.137544110417366,0.6531025171279907,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8590393066406,1.0,0.6507574915885925,0.4482991397380829,0.4482991397380829,1.0,1.0,-3.189215660095215,1.074204683303833,2.115010976791382,0.3584635853767395,0.0,0.0,1.0,254.6158142089844,262.0,59.41680908203125,-31238.109375,3803.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,307.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386248111724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496103062294,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729350805282593,-7869.67919921875,304.1656494140625,0.8113598823547363,0.4670169651508331,0.425834059715271,293.0418701171875,297.1499938964844,293.1499938964844,0.3833362758159637,-7049.39404296875,304.1524353027344,0.7681534290313721,0.3965238928794861,0.381777822971344,292.9285583496094,297.1499938964844,293.1499938964844,0.6616013646125793,-7941.96240234375,304.1375427246094,0.8830639719963074,0.6117444634437561,0.4305375516414642,292.9335021972656,297.1499938964844,293.1499938964844,0.9461138248443604,-14128.380859375,304.1404724121094,0.9743250608444214,0.8074542880058289,0.7657589316368103,293.1008605957031,297.1499938964844,293.1499938964844,0.104813128709793,-12049.66796875,304.1517333984375,0.5360777378082275,0.1373553127050399,0.6526106595993042,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517461538314819,0.4485390782356262,0.4485390782356262,1.0,1.0,-3.1899168491363525,1.075050711631775,2.114866256713867,0.3591509759426117,0.0,0.0,1.0,256.3330078125,262.0,55.63354110717773,-31299.328125,3815.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367980957031,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.287109375,32040.0,0.0,0.0,0.7405303120613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.643787956913002e-05,0.0,0.0007515441393479,0.0,0.0,636.8535766601562,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701652228832245,-7832.6396484375,304.1678466796875,0.8095763921737671,0.4658314883708954,0.4248837828636169,293.0501403808594,297.1499938964844,293.1499938964844,0.3820326328277588,-7029.44921875,304.15435791015625,0.7669200897216797,0.3962710797786712,0.3816516995429992,292.9371032714844,297.1499938964844,293.1499938964844,0.6613677740097046,-7938.47802734375,304.1402282714844,0.8823240399360657,0.6128729581832886,0.4314064681529999,292.94256591796875,297.1499938964844,293.1499938964844,0.9450169801712036,-14113.1650390625,304.1441955566406,0.9733544588088988,0.8084132075309753,0.7667620778083801,293.1051025390625,297.1499938964844,293.1499938964844,0.1043931022286415,-12008.021484375,304.1521911621094,0.5349056720733643,0.1371498256921768,0.6520485281944275,288.9156188964844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526832580566406,0.4487870633602142,0.4487870633602142,1.0,1.0,-3.1901988983154297,1.075754165649414,2.1144444942474365,0.3597915172576904,0.0,0.0,1.0,258.050048828125,265.0,79.79280853271484,-31465.185546875,3827.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794616699219,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7424852848052979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007535281474702,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655104577541351,-7771.45556640625,304.16961669921875,0.805787980556488,0.4632163941860199,0.4227549731731415,293.06640625,297.1499938964844,293.1499938964844,0.3800893723964691,-7000.39599609375,304.1561279296875,0.7642970085144043,0.395502507686615,0.3811487555503845,292.95367431640625,297.1499938964844,293.1499938964844,0.6621299386024475,-7944.646484375,304.1421813964844,0.8807095289230347,0.6149002313613892,0.4329579770565033,292.96002197265625,297.1499938964844,293.1499938964844,0.9445964097976683,-14107.0517578125,304.14678955078125,0.9712986350059508,0.8101299405097961,0.7685567736625671,293.1129455566406,297.1499938964844,293.1499938964844,0.1037800908088684,-11948.4443359375,304.1524658203125,0.5325016975402832,0.1366908103227615,0.6507110595703125,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.65439772605896,0.4493261575698852,0.4493261575698852,1.0,1.0,-3.1894514560699463,1.076762080192566,2.11268949508667,0.3609639108181,0.0,0.0,1.0,261.4820556640625,268.0,65.73363494873047,-31575.693359375,3847.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0651550292969,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461424469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007572397589683,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655104577541351,-7771.45556640625,304.16961669921875,0.805787980556488,0.4632163941860199,0.4227549731731415,293.06640625,297.1499938964844,293.1499938964844,0.3800893723964691,-7000.39599609375,304.1561279296875,0.7642970085144043,0.395502507686615,0.3811487555503845,292.95367431640625,297.1499938964844,293.1499938964844,0.6621299386024475,-7944.646484375,304.1421813964844,0.8807095289230347,0.6149002313613892,0.4329579770565033,292.96002197265625,297.1499938964844,293.1499938964844,0.9445964097976683,-14107.0517578125,304.14678955078125,0.9712986350059508,0.8101299405097961,0.7685567736625671,293.1129455566406,297.1499938964844,293.1499938964844,0.1037800908088684,-11948.4443359375,304.1524658203125,0.5325016975402832,0.1366908103227615,0.6507110595703125,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.65439772605896,0.4493261575698852,0.4493261575698852,1.0,1.0,-3.1894514560699463,1.076762080192566,2.11268949508667,0.3609639108181,0.0,0.0,1.0,261.4820556640625,268.0,65.73363494873047,-31575.693359375,3847.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0651550292969,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461424469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007572397589683,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606706202030182,-7707.8798828125,304.171142578125,0.8017467260360718,0.4602214694023132,0.4203161001205444,293.0825500488281,297.1499938964844,293.1499938964844,0.3779022395610809,-6967.9423828125,304.1577453613281,0.7614845633506775,0.3943436741828918,0.3803030550479889,292.9693603515625,297.1499938964844,293.1499938964844,0.6628376245498657,-7950.572265625,304.14361572265625,0.8789961934089661,0.6166917681694031,0.4343394339084625,292.97637939453125,297.1499938964844,293.1499938964844,0.9442055821418762,-14101.986328125,304.14849853515625,0.9691416621208192,0.8116236925125122,0.7701422572135925,293.1201171875,297.1499938964844,293.1499938964844,0.1031670123338699,-11889.2841796875,304.1526794433594,0.5300490260124207,0.1361758559942245,0.6491226553916931,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655913770198822,0.4499260485172272,0.4499260485172272,1.0,1.0,-3.187161684036255,1.0773229598999023,2.109838485717773,0.3620363473892212,0.0,0.0,1.0,264.890380859375,271.0,57.07389450073242,-31664.994140625,3863.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16436767578125,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492936253547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604377460666,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
