time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606706202030182,-7707.8798828125,304.171142578125,0.8017467260360718,0.4602214694023132,0.4203161001205444,293.0825500488281,297.1499938964844,293.1499938964844,0.3779022395610809,-6967.9423828125,304.1577453613281,0.7614845633506775,0.3943436741828918,0.3803030550479889,292.9693603515625,297.1499938964844,293.1499938964844,0.6628376245498657,-7950.572265625,304.14361572265625,0.8789961934089661,0.6166917681694031,0.4343394339084625,292.97637939453125,297.1499938964844,293.1499938964844,0.9442055821418762,-14101.986328125,304.14849853515625,0.9691416621208192,0.8116236925125122,0.7701422572135925,293.1201171875,297.1499938964844,293.1499938964844,0.1031670123338699,-11889.2841796875,304.1526794433594,0.5300490260124207,0.1361758559942245,0.6491226553916931,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.655913770198822,0.4499260485172272,0.4499260485172272,1.0,1.0,-3.187161684036255,1.0773229598999023,2.109838485717773,0.3620363473892212,0.0,0.0,1.0,264.890380859375,271.0,57.07389450073242,-31664.994140625,3863.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16436767578125,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492936253547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604377460666,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549322128295898,-7631.91162109375,304.173583984375,0.7974541783332825,0.4568259716033935,0.4175038933753967,293.0989074707031,297.1499938964844,293.1499938964844,0.3748568892478943,-6922.6025390625,304.1601867675781,0.7584160566329956,0.3927372097969055,0.3790372312068939,292.9842834472656,297.1499938964844,293.1499938964844,0.6626131534576416,-7947.41455078125,304.14599609375,0.8771656155586243,0.6182425022125244,0.435558408498764,292.9919738769531,297.1499938964844,293.1499938964844,0.942616641521454,-14082.279296875,304.1515197753906,0.9668450951576232,0.8128600120544434,0.7714987993240356,293.12664794921875,297.1499938964844,293.1499938964844,0.1024167463183403,-11816.451171875,304.15301513671875,0.527538001537323,0.135605588555336,0.6473010182380676,289.0494384765625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0509338378906,1.0,0.6572285890579224,0.4505956172943115,0.4505956172943115,1.0,1.0,-3.18316650390625,1.0773932933807373,2.1057732105255127,0.3630012273788452,0.0,0.0,1.0,268.3038635253906,274.0,62.4406623840332,-31790.83984375,3875.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.255615234375,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521435618400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633300847373,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549322128295898,-7631.91162109375,304.173583984375,0.7974541783332825,0.4568259716033935,0.4175038933753967,293.0989074707031,297.1499938964844,293.1499938964844,0.3748568892478943,-6922.6025390625,304.1601867675781,0.7584160566329956,0.3927372097969055,0.3790372312068939,292.9842834472656,297.1499938964844,293.1499938964844,0.6626131534576416,-7947.41455078125,304.14599609375,0.8771656155586243,0.6182425022125244,0.435558408498764,292.9919738769531,297.1499938964844,293.1499938964844,0.942616641521454,-14082.279296875,304.1515197753906,0.9668450951576232,0.8128600120544434,0.7714987993240356,293.12664794921875,297.1499938964844,293.1499938964844,0.1024167463183403,-11816.451171875,304.15301513671875,0.527538001537323,0.135605588555336,0.6473010182380676,289.0494384765625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0509338378906,1.0,0.6572285890579224,0.4505956172943115,0.4505956172943115,1.0,1.0,-3.18316650390625,1.0773932933807373,2.1057732105255127,0.3630012273788452,0.0,0.0,1.0,268.3038635253906,274.0,62.4406623840332,-31790.83984375,3875.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.255615234375,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521435618400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633300847373,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492416977882385,-7556.8349609375,304.1752014160156,0.7930309772491455,0.4531817138195038,0.4144438803195953,293.1150207519531,297.1499938964844,293.1499938964844,0.3716784715652466,-6875.63134765625,304.1620788574219,0.7551705241203308,0.390766978263855,0.3774124085903168,292.99835205078125,297.1499938964844,293.1499938964844,0.6625895500183105,-7946.6416015625,304.1473693847656,0.8752674460411072,0.6195850968360901,0.4366280734539032,293.0066833496094,297.1499938964844,293.1499938964844,0.9413537383079528,-14067.4423828125,304.1531066894531,0.9644537568092346,0.8138766288757324,0.7726412415504456,293.13262939453125,297.1499938964844,293.1499938964844,0.1017071232199668,-11748.14453125,304.1531982421875,0.5250014662742615,0.1349857896566391,0.6452528834342957,289.0890808105469,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583563089370728,0.4513334929943084,0.4513334929943084,1.0,1.0,-3.177732229232788,1.0770684480667114,2.100663900375366,0.3638898432254791,0.0,0.0,1.0,271.6829833984375,277.0,57.75975036621094,-31858.220703125,3882.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580017089844,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544928789138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765714328736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492416977882385,-7556.8349609375,304.1752014160156,0.7930309772491455,0.4531817138195038,0.4144438803195953,293.1150207519531,297.1499938964844,293.1499938964844,0.3716784715652466,-6875.63134765625,304.1620788574219,0.7551705241203308,0.390766978263855,0.3774124085903168,292.99835205078125,297.1499938964844,293.1499938964844,0.6625895500183105,-7946.6416015625,304.1473693847656,0.8752674460411072,0.6195850968360901,0.4366280734539032,293.0066833496094,297.1499938964844,293.1499938964844,0.9413537383079528,-14067.4423828125,304.1531066894531,0.9644537568092346,0.8138766288757324,0.7726412415504456,293.13262939453125,297.1499938964844,293.1499938964844,0.1017071232199668,-11748.14453125,304.1531982421875,0.5250014662742615,0.1349857896566391,0.6452528834342957,289.0890808105469,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583563089370728,0.4513334929943084,0.4513334929943084,1.0,1.0,-3.177732229232788,1.0770684480667114,2.100663900375366,0.3638898432254791,0.0,0.0,1.0,271.6829833984375,277.0,57.75975036621094,-31858.220703125,3882.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580017089844,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544928789138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765714328736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462776482105255,-7517.658203125,304.1759948730469,0.7907857298851013,0.4512756466865539,0.4128378033638,293.1229248046875,297.1499938964844,293.1499938964844,0.3699207007884979,-6849.6572265625,304.1630859375,0.7534933090209961,0.3896528780460357,0.3764770328998565,293.0050964355469,297.1499938964844,293.1499938964844,0.6624336838722229,-7944.89306640625,304.14813232421875,0.8742979764938354,0.6201775670051575,0.4371087551116943,293.0137634277344,297.1499938964844,293.1499938964844,0.940549910068512,-14057.986328125,304.15399169921875,0.963226854801178,0.8143003582954407,0.773134708404541,293.1354064941406,297.1499938964844,293.1499938964844,0.1013333722949028,-11712.15234375,304.1532897949219,0.5237299799919128,0.1346597522497177,0.6441535949707031,289.109619140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112060546875,1.0,0.6588551998138428,0.4517279267311096,0.4517279267311096,1.0,1.0,-3.174526691436768,1.0767757892608645,2.097750902175904,0.3643134534358978,0.0,0.0,1.0,273.3572998046875,277.0,57.61537170410156,-31891.181640625,3885.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114074707031,308.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554836273193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667198078706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432455897331238,-7477.53125,304.1767883300781,0.7885218858718872,0.4493192434310913,0.4111865758895874,293.1307373046875,297.1499938964844,293.1499938964844,0.3680641949176788,-6822.22265625,304.1640625,0.7517856955528259,0.3884612917900085,0.3754685819149017,293.0116577148437,297.1499938964844,293.1499938964844,0.6621904969215393,-7942.32568359375,304.14892578125,0.8733165860176086,0.6207221746444702,0.4375564157962799,293.0206604003906,297.1499938964844,293.1499938964844,0.9396403431892396,-14047.29296875,304.1549377441406,0.9619797468185424,0.81467205286026,0.7735799551010132,293.1380310058594,297.1499938964844,293.1499938964844,0.100949577987194,-11675.1767578125,304.15338134765625,0.5224593877792358,0.1343249976634979,0.6430142521858215,289.13055419921875,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1321716308594,1.0,0.6593165397644043,0.4521391689777374,0.4521391689777374,1.0,1.0,-3.1710331439971924,1.0764094591140747,2.0946238040924072,0.3647280633449554,0.0,0.0,1.0,275.0238037109375,280.0,58.02195358276367,-31922.8046875,3886.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651794433594,308.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563686966896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676180684939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369818866252899,-7394.47705078125,304.17828369140625,0.7839367985725403,0.4452525973320007,0.407745212316513,293.1460876464844,297.1499938964844,293.1499938964844,0.3640514612197876,-6762.912109375,304.16607666015625,0.7482733726501465,0.3858364522457123,0.3732234537601471,293.0242919921875,297.1499938964844,293.1499938964844,0.6614433526992798,-7934.76513671875,304.1505126953125,0.8713146448135376,0.6216644048690796,0.4383493661880493,293.033935546875,297.1499938964844,293.1499938964844,0.9375037550926208,-14022.236328125,304.1568298339844,0.9594197869300842,0.8152544498443604,0.7743196487426758,293.1429443359375,297.1499938964844,293.1499938964844,0.1001551896333694,-11598.5947265625,304.1535949707031,0.5199231505393982,0.1336312592029571,0.6406238079071045,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601267457008362,0.4530136287212372,0.4530136287212372,1.0,1.0,-3.163166046142578,1.075451135635376,2.087714910507202,0.3655295670032501,0.0,0.0,1.0,278.3355407714844,283.0,59.37922286987305,-31980.0625,3887.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578241229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690951460972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369818866252899,-7394.47705078125,304.17828369140625,0.7839367985725403,0.4452525973320007,0.407745212316513,293.1460876464844,297.1499938964844,293.1499938964844,0.3640514612197876,-6762.912109375,304.16607666015625,0.7482733726501465,0.3858364522457123,0.3732234537601471,293.0242919921875,297.1499938964844,293.1499938964844,0.6614433526992798,-7934.76513671875,304.1505126953125,0.8713146448135376,0.6216644048690796,0.4383493661880493,293.033935546875,297.1499938964844,293.1499938964844,0.9375037550926208,-14022.236328125,304.1568298339844,0.9594197869300842,0.8152544498443604,0.7743196487426758,293.1429443359375,297.1499938964844,293.1499938964844,0.1001551896333694,-11598.5947265625,304.1535949707031,0.5199231505393982,0.1336312592029571,0.6406238079071045,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601267457008362,0.4530136287212372,0.4530136287212372,1.0,1.0,-3.163166046142578,1.075451135635376,2.087714910507202,0.3655295670032501,0.0,0.0,1.0,278.3355407714844,283.0,59.37922286987305,-31980.0625,3887.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578241229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690951460972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304925501346588,-7308.21142578125,304.1796569824219,0.7792906165122986,0.4410013556480407,0.4041332900524139,293.1609802246094,297.1499938964844,293.1499938964844,0.3596704304218292,-6698.12548828125,304.1679992675781,0.7446414828300476,0.3829067647457123,0.3706851601600647,293.0362548828125,297.1499938964844,293.1499938964844,0.6603795886039734,-7924.29345703125,304.152099609375,0.8692656755447388,0.6224172711372375,0.4390104115009308,293.04656982421875,297.1499938964844,293.1499938964844,0.9349820017814636,-13992.791015625,304.15875244140625,0.956775724887848,0.8156287670135498,0.7748640179634094,293.1473693847656,297.1499938964844,293.1499938964844,0.0993332490324974,-11519.2958984375,304.1537475585937,0.5174022316932678,0.1329092681407928,0.638105571269989,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607967019081116,0.4539580047130584,0.4539580047130584,1.0,1.0,-3.1541943550109863,1.07421612739563,2.0799782276153564,0.3663025498390198,0.0,0.0,1.0,281.61993408203125,286.0,60.51575469970703,-32027.421875,3885.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588878870010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701747235842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304925501346588,-7308.21142578125,304.1796569824219,0.7792906165122986,0.4410013556480407,0.4041332900524139,293.1609802246094,297.1499938964844,293.1499938964844,0.3596704304218292,-6698.12548828125,304.1679992675781,0.7446414828300476,0.3829067647457123,0.3706851601600647,293.0362548828125,297.1499938964844,293.1499938964844,0.6603795886039734,-7924.29345703125,304.152099609375,0.8692656755447388,0.6224172711372375,0.4390104115009308,293.04656982421875,297.1499938964844,293.1499938964844,0.9349820017814636,-13992.791015625,304.15875244140625,0.956775724887848,0.8156287670135498,0.7748640179634094,293.1473693847656,297.1499938964844,293.1499938964844,0.0993332490324974,-11519.2958984375,304.1537475585937,0.5174022316932678,0.1329092681407928,0.638105571269989,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607967019081116,0.4539580047130584,0.4539580047130584,1.0,1.0,-3.1541943550109863,1.07421612739563,2.0799782276153564,0.3663025498390198,0.0,0.0,1.0,281.61993408203125,286.0,60.51575469970703,-32027.421875,3885.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588878870010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701747235842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237232208251953,-7217.88818359375,304.1810607910156,0.7744722962379456,0.4364486038684845,0.400303840637207,293.17608642578125,297.1499938964844,293.1499938964844,0.3548841774463653,-6627.21728515625,304.16998291015625,0.7407912611961365,0.3795721530914306,0.3678181767463684,293.0483703613281,297.1499938964844,293.1499938964844,0.658913254737854,-7910.005859375,304.15386962890625,0.8670427799224854,0.6228451132774353,0.4394902288913727,293.059326171875,297.1499938964844,293.1499938964844,0.9319872260093688,-13957.7490234375,304.16082763671875,0.9539043307304382,0.815660297870636,0.7751476764678955,293.1522521972656,297.1499938964844,293.1499938964844,0.0984045416116714,-11429.7841796875,304.154052734375,0.5147034525871277,0.1319938004016876,0.6350449919700623,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.263671875,1.0,0.6612971425056458,0.4550351798534393,0.4550351798534393,1.0,1.0,-3.1433846950531006,1.0725512504577637,2.070833444595337,0.3670862317085266,0.0,0.0,1.0,284.9935302734375,289.0,62.2223014831543,-32059.26171875,3878.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759596586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708939374424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237232208251953,-7217.88818359375,304.1810607910156,0.7744722962379456,0.4364486038684845,0.400303840637207,293.17608642578125,297.1499938964844,293.1499938964844,0.3548841774463653,-6627.21728515625,304.16998291015625,0.7407912611961365,0.3795721530914306,0.3678181767463684,293.0483703613281,297.1499938964844,293.1499938964844,0.658913254737854,-7910.005859375,304.15386962890625,0.8670427799224854,0.6228451132774353,0.4394902288913727,293.059326171875,297.1499938964844,293.1499938964844,0.9319872260093688,-13957.7490234375,304.16082763671875,0.9539043307304382,0.815660297870636,0.7751476764678955,293.1522521972656,297.1499938964844,293.1499938964844,0.0984045416116714,-11429.7841796875,304.154052734375,0.5147034525871277,0.1319938004016876,0.6350449919700623,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.263671875,1.0,0.6612971425056458,0.4550351798534393,0.4550351798534393,1.0,1.0,-3.1433846950531006,1.0725512504577637,2.070833444595337,0.3670862317085266,0.0,0.0,1.0,284.9935302734375,289.0,62.2223014831543,-32059.26171875,3878.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759596586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708939374424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165217578411102,-7121.3203125,304.1827087402344,0.7693901658058167,0.4315856993198395,0.3961834609508514,293.1913452148437,297.1499938964844,293.1499938964844,0.349546730518341,-6547.8896484375,304.1722106933594,0.7366222739219666,0.3758129179477691,0.3645384609699249,293.0606689453125,297.1499938964844,293.1499938964844,0.6568267941474915,-7889.7451171875,304.15606689453125,0.8645457029342651,0.6229271292686462,0.4397218823432922,293.0722961425781,297.1499938964844,293.1499938964844,0.9282582402229308,-13913.8212890625,304.1634521484375,0.9506859183311462,0.8153254985809326,0.7750780582427979,293.1576843261719,297.1499938964844,293.1499938964844,0.0972385555505752,-11317.658203125,304.1546630859375,0.5116071701049805,0.1308295577764511,0.6308298707008362,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615344285964966,0.4563014209270477,0.4563014209270477,1.0,1.0,-3.12961745262146,1.0701558589935305,2.0594613552093506,0.3677988350391388,0.0,0.0,1.0,288.5106201171875,292.0,65.89421844482422,-32071.044921875,3865.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599347829818726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712371880188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165217578411102,-7121.3203125,304.1827087402344,0.7693901658058167,0.4315856993198395,0.3961834609508514,293.1913452148437,297.1499938964844,293.1499938964844,0.349546730518341,-6547.8896484375,304.1722106933594,0.7366222739219666,0.3758129179477691,0.3645384609699249,293.0606689453125,297.1499938964844,293.1499938964844,0.6568267941474915,-7889.7451171875,304.15606689453125,0.8645457029342651,0.6229271292686462,0.4397218823432922,293.0722961425781,297.1499938964844,293.1499938964844,0.9282582402229308,-13913.8212890625,304.1634521484375,0.9506859183311462,0.8153254985809326,0.7750780582427979,293.1576843261719,297.1499938964844,293.1499938964844,0.0972385555505752,-11317.658203125,304.1546630859375,0.5116071701049805,0.1308295577764511,0.6308298707008362,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615344285964966,0.4563014209270477,0.4563014209270477,1.0,1.0,-3.12961745262146,1.0701558589935305,2.0594613552093506,0.3677988350391388,0.0,0.0,1.0,288.5106201171875,292.0,65.89421844482422,-32071.044921875,3865.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599347829818726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712371880188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.412797749042511,-7071.23193359375,304.1835327148437,0.766817033290863,0.429069459438324,0.394042819738388,293.1988830566406,297.1499938964844,293.1499938964844,0.3467111587524414,-6505.6669921875,304.17333984375,0.7344756126403809,0.3738097250461578,0.3627757728099823,293.06671142578125,297.1499938964844,293.1499938964844,0.6555863618850708,-7877.7578125,304.1571960449219,0.863258957862854,0.6228704452514648,0.4397661387920379,293.0787048339844,297.1499938964844,293.1499938964844,0.9261536598205566,-13889.0380859375,304.1648254394531,0.9490169286727904,0.8150535821914673,0.7749403119087219,293.16046142578125,297.1499938964844,293.1499938964844,0.0965935736894607,-11255.662109375,304.15496826171875,0.5099904537200928,0.130189299583435,0.6284273266792297,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368530273437,1.0,0.6615602970123291,0.4569988548755646,0.4569988548755646,1.0,1.0,-3.12192440032959,1.068779468536377,2.053144931793213,0.3681548833847046,0.0,0.0,1.0,290.2629699707031,292.0,67.85428619384766,-32071.529296875,3856.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615645527839661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728912169113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089608490467071,-7019.474609375,304.1844177246094,0.7642387747764587,0.4265040457248688,0.3918562829494476,293.206298828125,297.1499938964844,293.1499938964844,0.343743234872818,-6461.37548828125,304.1744689941406,0.7323004007339478,0.3717342019081116,0.3609423041343689,293.0726623535156,297.1499938964844,293.1499938964844,0.6541615128517151,-7863.9892578125,304.1584777832031,0.8619626760482788,0.6227571964263916,0.4397698640823364,293.0849914550781,297.1499938964844,293.1499938964844,0.9238134622573853,-13861.3984375,304.1663818359375,0.9473259449005128,0.8147199153900146,0.774743378162384,293.1631774902344,297.1499938964844,293.1499938964844,0.0959085002541542,-11189.7255859375,304.15533447265625,0.5083539485931396,0.129521295428276,0.6258851885795593,289.3620300292969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615313291549683,0.45773646235466,0.45773646235466,1.0,1.0,-3.1138036251068115,1.0673182010650637,2.046485424041748,0.368521124124527,0.0,0.0,1.0,291.99884033203125,295.0,72.17195129394531,-32080.49609375,3846.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616928815841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730214274488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010315239429474,-6912.15380859375,304.1861572265625,0.7590823173522949,0.4212337136268616,0.3873545527458191,293.2207336425781,297.1499938964844,293.1499938964844,0.3374877870082855,-6367.79541015625,304.1767272949219,0.727864682674408,0.3673774003982544,0.3570761382579803,293.084228515625,297.1499938964844,293.1499938964844,0.6508656740188599,-7832.271484375,304.1611328125,0.8593533039093018,0.6223688125610352,0.439662218093872,293.0972900390625,297.1499938964844,293.1499938964844,0.9185576438903807,-13799.4169921875,304.169677734375,0.9438910484313964,0.813872754573822,0.7741782665252686,293.16845703125,297.1499938964844,293.1499938964844,0.0944519639015197,-11049.408203125,304.1559753417969,0.5050537586212158,0.1281192451715469,0.6204726099967957,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613245606422424,0.4593273401260376,0.4593273401260376,1.0,1.0,-3.096428871154785,1.064179539680481,2.032249212265014,0.3692907094955444,0.0,0.0,1.0,295.416259765625,298.0,78.98414611816406,-32087.30078125,3824.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616317868232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729594362899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010315239429474,-6912.15380859375,304.1861572265625,0.7590823173522949,0.4212337136268616,0.3873545527458191,293.2207336425781,297.1499938964844,293.1499938964844,0.3374877870082855,-6367.79541015625,304.1767272949219,0.727864682674408,0.3673774003982544,0.3570761382579803,293.084228515625,297.1499938964844,293.1499938964844,0.6508656740188599,-7832.271484375,304.1611328125,0.8593533039093018,0.6223688125610352,0.439662218093872,293.0972900390625,297.1499938964844,293.1499938964844,0.9185576438903807,-13799.4169921875,304.169677734375,0.9438910484313964,0.813872754573822,0.7741782665252686,293.16845703125,297.1499938964844,293.1499938964844,0.0944519639015197,-11049.408203125,304.1559753417969,0.5050537586212158,0.1281192451715469,0.6204726099967957,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613245606422424,0.4593273401260376,0.4593273401260376,1.0,1.0,-3.096428871154785,1.064179539680481,2.032249212265014,0.3692907094955444,0.0,0.0,1.0,295.416259765625,298.0,78.98414611816406,-32087.30078125,3824.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616317868232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729594362899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945498168468475,-6824.13427734375,304.1873474121094,0.7549676895141602,0.4168958663940429,0.3836405277252197,293.2319030761719,297.1499938964844,293.1499938964844,0.3322721123695373,-6289.5810546875,304.1783447265625,0.7242226600646973,0.3637069165706634,0.3538048565387726,293.0931396484375,297.1499938964844,293.1499938964844,0.6479533314704895,-7804.41650390625,304.1630859375,0.8572568893432617,0.6219157576560974,0.4394747018814087,293.1067810058594,297.1499938964844,293.1499938964844,0.914000689983368,-13745.955078125,304.1720886230469,0.9411022067070008,0.8130375146865845,0.7735745906829834,293.17242431640625,297.1499938964844,293.1499938964844,0.0932376086711883,-10932.439453125,304.1564025878906,0.5024071335792542,0.1269471496343612,0.6158959865570068,289.4684753417969,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610345840454102,0.4607059359550476,0.4607059359550476,1.0,1.0,-3.081578493118286,1.0614941120147705,2.020084381103516,0.3699445724487304,0.0,0.0,1.0,298.1009521484375,298.0,81.89623260498047,-32082.228515625,3803.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7613016366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772624334786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929153978824615,-6801.89599609375,304.1876220703125,0.7539415955543518,0.4157965779304504,0.3826981484889984,293.234619140625,297.1499938964844,293.1499938964844,0.3309438526630401,-6269.63134765625,304.1787109375,0.7232969999313354,0.3627656400203705,0.3529642522335052,293.0953063964844,297.1499938964844,293.1499938964844,0.6471934914588928,-7797.16796875,304.1635437011719,0.8567321300506592,0.6217843890190125,0.4394150376319885,293.1091003417969,297.1499938964844,293.1499938964844,0.9128210544586182,-13732.1494140625,304.17266845703125,0.940400242805481,0.8128087520599365,0.7734046578407288,293.17340087890625,297.1499938964844,293.1499938964844,0.0929290205240249,-10902.7197265625,304.1565246582031,0.5017459392547607,0.1266483664512634,0.6147243976593018,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.201904296875,289.48291015625,1.0,0.660947322845459,0.4610646069049835,0.4610646069049835,1.0,1.0,-3.0777509212493896,1.0608024597167969,2.0169484615325928,0.3701135814189911,0.0,0.0,1.0,298.766357421875,301.0,82.41889953613281,-32079.59375,3797.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659829258918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773752440698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842903077602386,-6683.85791015625,304.189453125,0.7488231658935547,0.4102063179016113,0.3779024481773376,293.2479858398437,297.1499938964844,293.1499938964844,0.3238454163074493,-6162.45751953125,304.1809997558594,0.7185488343238831,0.3579147756099701,0.3486243188381195,293.10595703125,297.1499938964844,293.1499938964844,0.6426014304161072,-7753.06640625,304.16668701171875,0.8540995121002197,0.6210107207298279,0.4390377700328827,293.1205139160156,297.1499938964844,293.1499938964844,0.9058687686920166,-13649.9765625,304.1767272949219,0.9368577599525452,0.8115324974060059,0.7724357843399048,293.1780090332031,297.1499938964844,293.1499938964844,0.0912711024284362,-10742.3818359375,304.1571044921875,0.4984405636787414,0.1251225769519806,0.6087153553962708,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604265570640564,0.4629413187503814,0.4629413187503814,1.0,1.0,-3.057926893234253,1.057216763496399,2.0007100105285645,0.3709855377674103,0.0,0.0,1.0,302.0643005371094,304.0,98.4539566040039,-32124.447265625,3768.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662544250488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776507991366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842903077602386,-6683.85791015625,304.189453125,0.7488231658935547,0.4102063179016113,0.3779024481773376,293.2479858398437,297.1499938964844,293.1499938964844,0.3238454163074493,-6162.45751953125,304.1809997558594,0.7185488343238831,0.3579147756099701,0.3486243188381195,293.10595703125,297.1499938964844,293.1499938964844,0.6426014304161072,-7753.06640625,304.16668701171875,0.8540995121002197,0.6210107207298279,0.4390377700328827,293.1205139160156,297.1499938964844,293.1499938964844,0.9058687686920166,-13649.9765625,304.1767272949219,0.9368577599525452,0.8115324974060059,0.7724357843399048,293.1780090332031,297.1499938964844,293.1499938964844,0.0912711024284362,-10742.3818359375,304.1571044921875,0.4984405636787414,0.1251225769519806,0.6087153553962708,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604265570640564,0.4629413187503814,0.4629413187503814,1.0,1.0,-3.057926893234253,1.057216763496399,2.0007100105285645,0.3709855377674103,0.0,0.0,1.0,302.0643005371094,304.0,98.4539566040039,-32124.447265625,3768.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662544250488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776507991366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754476606845855,-6562.28173828125,304.1910400390625,0.7437238097190857,0.404476135969162,0.3729764819145202,293.2607727050781,297.1499938964844,293.1499938964844,0.3164431154727936,-6050.23779296875,304.1829833984375,0.7135375738143921,0.35283362865448,0.3440637290477752,293.1162109375,297.1499938964844,293.1499938964844,0.6374987363815308,-7704.28271484375,304.16961669921875,0.8514467477798462,0.6200503706932068,0.4385285675525665,293.13153076171875,297.1499938964844,293.1499938964844,0.8982309699058533,-13560.1103515625,304.1805114746094,0.933256983757019,0.81004399061203,0.771264374256134,293.1822509765625,297.1499938964844,293.1499938964844,0.0895506143569946,-10575.986328125,304.1575927734375,0.4951297342777252,0.1235490888357162,0.6024842858314514,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346130371094,1.0,0.6597779989242554,0.4649529159069061,0.4649529159069061,1.0,1.0,-3.0370123386383057,1.0534188747406006,1.9835933446884155,0.3718895316123962,0.0,0.0,1.0,305.3250427246094,307.0,105.46500396728516,-32145.873046875,3736.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766015350818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774081896059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754476606845855,-6562.28173828125,304.1910400390625,0.7437238097190857,0.404476135969162,0.3729764819145202,293.2607727050781,297.1499938964844,293.1499938964844,0.3164431154727936,-6050.23779296875,304.1829833984375,0.7135375738143921,0.35283362865448,0.3440637290477752,293.1162109375,297.1499938964844,293.1499938964844,0.6374987363815308,-7704.28271484375,304.16961669921875,0.8514467477798462,0.6200503706932068,0.4385285675525665,293.13153076171875,297.1499938964844,293.1499938964844,0.8982309699058533,-13560.1103515625,304.1805114746094,0.933256983757019,0.81004399061203,0.771264374256134,293.1822509765625,297.1499938964844,293.1499938964844,0.0895506143569946,-10575.986328125,304.1575927734375,0.4951297342777252,0.1235490888357162,0.6024842858314514,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346130371094,1.0,0.6597779989242554,0.4649529159069061,0.4649529159069061,1.0,1.0,-3.0370123386383057,1.0534188747406006,1.9835933446884155,0.3718895316123962,0.0,0.0,1.0,305.3250427246094,307.0,105.46500396728516,-32145.873046875,3736.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766015350818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774081896059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710105419158935,-6501.08935546875,304.1916198730469,0.7411836385726929,0.4015658795833587,0.3704712986946106,293.2669677734375,297.1499938964844,293.1499938964844,0.3126835227012634,-5993.08251953125,304.1838073730469,0.7109023332595825,0.3502121865749359,0.3417057394981384,293.1211242675781,297.1499938964844,293.1499938964844,0.6348556280136108,-7679.115234375,304.1708374023437,0.8501165509223938,0.6195077300071716,0.4382294416427612,293.1368713378906,297.1499938964844,293.1499938964844,0.894290030002594,-13513.966796875,304.18212890625,0.9314422011375428,0.809230387210846,0.7706115245819092,293.18426513671875,297.1499938964844,293.1499938964844,0.0886813253164291,-10492.0205078125,304.1578063964844,0.4934689700603485,0.1227466166019439,0.5992949604988098,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594112515449524,0.4660071730613708,0.4660071730613708,1.0,1.0,-3.0261881351470947,1.051447510719299,1.974740624427796,0.3723509907722473,0.0,0.0,1.0,306.94195556640625,307.0,106.57939910888672,-32148.396484375,3719.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705236673355103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819835445843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154296875,297.1499938964844,293.1499938964844,0.3664490282535553,-6437.8974609375,304.1923522949219,0.738649308681488,0.3986286520957947,0.3679411113262176,293.2730407714844,297.1499938964844,293.1499938964844,0.3087897300720215,-5933.63671875,304.18475341796875,0.7081592679023743,0.3475404679775238,0.3392995297908783,293.1259765625,297.1499938964844,293.1499938964844,0.6319608092308044,-7651.4306640625,304.1723327636719,0.8487851619720459,0.6189250946044922,0.4379030466079712,293.14208984375,297.1499938964844,293.1499938964844,0.8900139927864075,-13463.6181640625,304.18408203125,0.9296212196350098,0.8083723783493042,0.7699180245399475,293.1861877441406,297.1499938964844,293.1499938964844,0.0877781510353088,-10404.625,304.15802001953125,0.4918017983436584,0.1219348534941673,0.5960627198219299,289.7129211425781,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590195298194885,0.4670925438404083,0.4670925438404083,1.0,1.0,-3.015142679214477,1.0494320392608645,1.9657107591629028,0.3728178143501282,0.0,0.0,1.0,308.5509338378906,295.0,114.22631072998048,-32179.806640625,3702.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110290527344,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770695149898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821576436981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568039536476135,-6303.4150390625,304.1943054199219,0.7365250587463379,0.3927382826805115,0.3625885546207428,293.2845153808594,297.1499938964844,293.1499938964844,0.3004367649555206,-5805.34521484375,304.18707275390625,0.705663800239563,0.3420975506305694,0.3341058194637298,293.1351013183594,297.1499938964844,293.1499938964844,0.6252686977386475,-7587.1337890625,304.176025390625,0.8496810793876648,0.6176814436912537,0.4369862377643585,293.15203857421875,297.1499938964844,293.1499938964844,0.880328357219696,-13348.8935546875,304.1888427734375,0.9307376742362976,0.8065513968467712,0.7681536078453064,293.18951416015625,297.1499938964844,293.1499938964844,0.0856913030147552,-10203.064453125,304.1588134765625,0.4904677271842956,0.1203395649790763,0.5883569121360779,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116455078125,1.0,0.6539515256881714,0.4693977534770965,0.4693977534770965,1.0,1.0,-2.989982843399048,1.0443856716156006,1.9455970525741573,0.3734603226184845,0.0,0.0,1.0,304.8967590332031,283.0,127.29938507080078,-32208.6171875,3619.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705562710762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820166647434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568039536476135,-6303.4150390625,304.1943054199219,0.7365250587463379,0.3927382826805115,0.3625885546207428,293.2845153808594,297.1499938964844,293.1499938964844,0.3004367649555206,-5805.34521484375,304.18707275390625,0.705663800239563,0.3420975506305694,0.3341058194637298,293.1351013183594,297.1499938964844,293.1499938964844,0.6252686977386475,-7587.1337890625,304.176025390625,0.8496810793876648,0.6176814436912537,0.4369862377643585,293.15203857421875,297.1499938964844,293.1499938964844,0.880328357219696,-13348.8935546875,304.1888427734375,0.9307376742362976,0.8065513968467712,0.7681536078453064,293.18951416015625,297.1499938964844,293.1499938964844,0.0856913030147552,-10203.064453125,304.1588134765625,0.4904677271842956,0.1203395649790763,0.5883569121360779,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116455078125,1.0,0.6539515256881714,0.4693977534770965,0.4693977534770965,1.0,1.0,-2.989982843399048,1.0443856716156006,1.9455970525741573,0.3734603226184845,0.0,0.0,1.0,304.8967590332031,283.0,127.29938507080078,-32208.6171875,3619.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705562710762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820166647434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470728993415832,-6167.03759765625,304.1957397460937,0.7361130714416504,0.3868655860424042,0.3571017980575561,293.2950134277344,297.1499938964844,293.1499938964844,0.2918759286403656,-5673.1875,304.18896484375,0.7049211263656616,0.3365564346313476,0.3286607563495636,293.1434326171875,297.1499938964844,293.1499938964844,0.6181747317314148,-7519.18603515625,304.1791687011719,0.8526944518089294,0.6163656711578369,0.435903400182724,293.1612854003906,297.1499938964844,293.1499938964844,0.8701038956642151,-13228.255859375,304.1929016113281,0.9346516728401184,0.8046254515647888,0.7661321759223938,293.1921081542969,297.1499938964844,293.1499938964844,0.0835248976945877,-9994.6240234375,304.15948486328125,0.4903796315193176,0.1188108101487159,0.5802090167999268,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.90789794921875,1.0,0.6468594074249268,0.4718317687511444,0.4718317687511444,1.0,1.0,-2.9633171558380127,1.038896918296814,1.9244201183319087,0.3739601671695709,0.0,0.0,1.0,297.3192749023437,271.0,132.0819549560547,-32210.068359375,3509.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0890197753906,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746273875236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861483027227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
