time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470728993415832,-6167.03759765625,304.1957397460937,0.7361130714416504,0.3868655860424042,0.3571017980575561,293.2950134277344,297.1499938964844,293.1499938964844,0.2918759286403656,-5673.1875,304.18896484375,0.7049211263656616,0.3365564346313476,0.3286607563495636,293.1434326171875,297.1499938964844,293.1499938964844,0.6181747317314148,-7519.18603515625,304.1791687011719,0.8526944518089294,0.6163656711578369,0.435903400182724,293.1612854003906,297.1499938964844,293.1499938964844,0.8701038956642151,-13228.255859375,304.1929016113281,0.9346516728401184,0.8046254515647888,0.7661321759223938,293.1921081542969,297.1499938964844,293.1499938964844,0.0835248976945877,-9994.6240234375,304.15948486328125,0.4903796315193176,0.1188108101487159,0.5802090167999268,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.90789794921875,1.0,0.6468594074249268,0.4718317687511444,0.4718317687511444,1.0,1.0,-2.9633171558380127,1.038896918296814,1.9244201183319087,0.3739601671695709,0.0,0.0,1.0,297.3192749023437,271.0,132.0819549560547,-32210.068359375,3509.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0890197753906,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746273875236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861483027227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370815217494964,-6025.9208984375,304.1971435546875,0.7366428375244141,0.3810002207756042,0.3515511453151703,293.3046875,297.1499938964844,293.1499938964844,0.2829856872558594,-5534.890625,304.1907958984375,0.7051112055778503,0.3309194445610046,0.3230488002300262,293.1511535644531,297.1499938964844,293.1499938964844,0.6103178262710571,-7443.68505859375,304.1825561523437,0.8569396138191223,0.6149667501449585,0.4347103536128998,293.169921875,297.1499938964844,293.1499938964844,0.8588411808013916,-13094.8515625,304.1973876953125,0.9401081800460817,0.8025901317596436,0.7639369964599609,293.1941223144531,297.1499938964844,293.1499938964844,0.0812738165259361,-9778.3203125,304.1600646972656,0.4910207092761993,0.1173367425799369,0.5719598531723022,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160217285156,1.0,0.6386194825172424,0.4743791818618774,0.4743791818618774,1.0,1.0,-2.935911178588867,1.0332155227661133,1.902695775032044,0.3744272887706756,0.0,0.0,1.0,287.7825622558594,259.0,146.60922241210938,-32254.658203125,3389.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744463086128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859645411372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370815217494964,-6025.9208984375,304.1971435546875,0.7366428375244141,0.3810002207756042,0.3515511453151703,293.3046875,297.1499938964844,293.1499938964844,0.2829856872558594,-5534.890625,304.1907958984375,0.7051112055778503,0.3309194445610046,0.3230488002300262,293.1511535644531,297.1499938964844,293.1499938964844,0.6103178262710571,-7443.68505859375,304.1825561523437,0.8569396138191223,0.6149667501449585,0.4347103536128998,293.169921875,297.1499938964844,293.1499938964844,0.8588411808013916,-13094.8515625,304.1973876953125,0.9401081800460817,0.8025901317596436,0.7639369964599609,293.1941223144531,297.1499938964844,293.1499938964844,0.0812738165259361,-9778.3203125,304.1600646972656,0.4910207092761993,0.1173367425799369,0.5719598531723022,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160217285156,1.0,0.6386194825172424,0.4743791818618774,0.4743791818618774,1.0,1.0,-2.935911178588867,1.0332155227661133,1.902695775032044,0.3744272887706756,0.0,0.0,1.0,287.7825622558594,259.0,146.60922241210938,-32254.658203125,3389.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744463086128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859645411372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271308243274688,-5884.52978515625,304.197998046875,0.7377712726593018,0.3751395344734192,0.3459646105766296,293.3136291503906,297.1499938964844,293.1499938964844,0.2740350663661957,-5394.78271484375,304.1921081542969,0.7058587670326233,0.3251857161521911,0.3173039853572845,293.15838623046875,297.1499938964844,293.1499938964844,0.6021610498428345,-7365.42529296875,304.1852722167969,0.8620259165763855,0.6134724617004395,0.4334214329719543,293.17803955078125,297.1499938964844,293.1499938964844,0.8471486568450928,-12956.720703125,304.2010498046875,0.9464901685714722,0.8004357814788818,0.761588454246521,293.1956787109375,297.1499938964844,293.1499938964844,0.0790193378925323,-9562.6455078125,304.16046142578125,0.4921436905860901,0.1159015744924545,0.5637117624282837,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297038197517395,0.4770317673683166,0.4770317673683166,1.0,1.0,-2.9080049991607666,1.0274070501327517,1.8805979490280151,0.3748755753040313,0.0,0.0,1.0,277.2166748046875,247.0,150.84092712402344,-32270.171875,3263.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736076712608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785113486927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271308243274688,-5884.52978515625,304.197998046875,0.7377712726593018,0.3751395344734192,0.3459646105766296,293.3136291503906,297.1499938964844,293.1499938964844,0.2740350663661957,-5394.78271484375,304.1921081542969,0.7058587670326233,0.3251857161521911,0.3173039853572845,293.15838623046875,297.1499938964844,293.1499938964844,0.6021610498428345,-7365.42529296875,304.1852722167969,0.8620259165763855,0.6134724617004395,0.4334214329719543,293.17803955078125,297.1499938964844,293.1499938964844,0.8471486568450928,-12956.720703125,304.2010498046875,0.9464901685714722,0.8004357814788818,0.761588454246521,293.1956787109375,297.1499938964844,293.1499938964844,0.0790193378925323,-9562.6455078125,304.16046142578125,0.4921436905860901,0.1159015744924545,0.5637117624282837,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297038197517395,0.4770317673683166,0.4770317673683166,1.0,1.0,-2.9080049991607666,1.0274070501327517,1.8805979490280151,0.3748755753040313,0.0,0.0,1.0,277.2166748046875,247.0,150.84092712402344,-32270.171875,3263.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736076712608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785113486927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222361803054809,-5814.68505859375,304.1981811523437,0.7385072112083435,0.3722139894962311,0.343166321516037,293.3178405761719,297.1499938964844,293.1499938964844,0.269593745470047,-5324.94677734375,304.1925048828125,0.7063810229301453,0.3222848176956177,0.3143897652626037,293.16180419921875,297.1499938964844,293.1499938964844,0.5980812907218933,-7326.3486328125,304.1862487792969,0.8648253083229065,0.6126927137374878,0.4327473640441894,293.1819152832031,297.1499938964844,293.1499938964844,0.8412939310073853,-12887.7529296875,304.202392578125,0.9499162435531616,0.7993205785751343,0.7603682279586792,293.1963195800781,297.1499938964844,293.1499938964844,0.0779053196310997,-9456.55859375,304.1605834960937,0.4928440153598785,0.1151947006583213,0.5595985651016235,290.1750793457031,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.17950439453125,1.0,0.6250755786895752,0.478394865989685,0.478394865989685,1.0,1.0,-2.893918037414551,1.0244675874710083,1.8694504499435425,0.3750932514667511,0.0,0.0,1.0,271.7093811035156,247.0,150.2532958984375,-32267.80859375,3199.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6315002441406,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777695059776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893371512182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.317295491695404,-5743.84423828125,304.1983947753906,0.7393395900726318,0.3692925572395324,0.340367704629898,293.3218994140625,297.1499938964844,293.1499938964844,0.2650933265686035,-5253.84033203125,304.1929626464844,0.7069818377494812,0.3193633258342743,0.3114518523216247,293.1651306152344,297.1499938964844,293.1499938964844,0.5938229560852051,-7285.40283203125,304.1874084472656,0.8677753806114197,0.6118911504745483,0.4320561587810516,293.1856384277344,297.1499938964844,293.1499938964844,0.8351981043815613,-12815.625,304.2039794921875,0.9534541368484496,0.7981801629066467,0.7591220140457153,293.1969299316406,297.1499938964844,293.1499938964844,0.0767737105488777,-9348.9228515625,304.1607360839844,0.4936222434043884,0.114493153989315,0.5554949641227722,290.2319030761719,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203639507293701,0.4797812104225158,0.4797812104225158,1.0,1.0,-2.8797621726989746,1.0215085744857788,1.8582534790039065,0.3753060698509216,0.0,0.0,1.0,266.1108093261719,235.0,156.01283264160156,-32292.23046875,3135.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75836181640625,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775710225105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891357527114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074151873588562,-5601.33935546875,304.1986999511719,0.7412752509117126,0.3634644746780395,0.3347750306129455,293.3295288085937,297.1499938964844,293.1499938964844,0.2560360729694366,-5109.85546875,304.1937255859375,0.7083925604820251,0.3134607076644897,0.3055103123188019,293.1715087890625,297.1499938964844,293.1499938964844,0.5849829316139221,-7200.21923828125,304.18963623046875,0.8741008639335632,0.6102108955383301,0.4306164383888244,293.1929016113281,297.1499938964844,293.1499938964844,0.8225584626197815,-12665.76171875,304.2070007324219,0.9607729315757751,0.7958080172538757,0.7565397024154663,293.1979064941406,297.1499938964844,293.1499938964844,0.0744904950261116,-9132.5546875,304.16094970703125,0.4953964054584503,0.1131032258272171,0.5473172664642334,290.3510437011719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107311248779297,0.4826219975948334,0.4826219975948334,1.0,1.0,-2.85123610496521,1.015520691871643,1.835715413093567,0.3757080137729645,0.0,0.0,1.0,254.7299652099609,223.0,162.53329467773438,-32317.041015625,3008.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766457796096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881967467255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074151873588562,-5601.33935546875,304.1986999511719,0.7412752509117126,0.3634644746780395,0.3347750306129455,293.3295288085937,297.1499938964844,293.1499938964844,0.2560360729694366,-5109.85546875,304.1937255859375,0.7083925604820251,0.3134607076644897,0.3055103123188019,293.1715087890625,297.1499938964844,293.1499938964844,0.5849829316139221,-7200.21923828125,304.18963623046875,0.8741008639335632,0.6102108955383301,0.4306164383888244,293.1929016113281,297.1499938964844,293.1499938964844,0.8225584626197815,-12665.76171875,304.2070007324219,0.9607729315757751,0.7958080172538757,0.7565397024154663,293.1979064941406,297.1499938964844,293.1499938964844,0.0744904950261116,-9132.5546875,304.16094970703125,0.4953964054584503,0.1131032258272171,0.5473172664642334,290.3510437011719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107311248779297,0.4826219975948334,0.4826219975948334,1.0,1.0,-2.85123610496521,1.015520691871643,1.835715413093567,0.3757080137729645,0.0,0.0,1.0,254.7299652099609,223.0,162.53329467773438,-32317.041015625,3008.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766457796096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881967467255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978322505950928,-5462.2451171875,304.19842529296875,0.7435727119445801,0.3576732873916626,0.3292044103145599,293.3365173339844,297.1499938964844,293.1499938964844,0.24715656042099,-4967.71533203125,304.1939392089844,0.7100554704666138,0.3074941039085388,0.2994974255561828,293.17755126953125,297.1499938964844,293.1499938964844,0.5762410163879395,-7116.03466796875,304.19097900390625,0.8809887766838074,0.6084436178207397,0.4291090667247772,293.19970703125,297.1499938964844,293.1499938964844,0.8100398182868958,-12517.62109375,304.2088317871094,0.9683117866516112,0.7933369874954224,0.7538529634475708,293.1986999511719,297.1499938964844,293.1499938964844,0.0722490400075912,-8921.8076171875,304.1610412597656,0.4974543750286102,0.1117258742451667,0.5391770005226135,290.4660339355469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708251953125,1.0,0.600870668888092,0.4855323433876037,0.4855323433876037,1.0,1.0,-2.8224897384643555,1.0094220638275146,1.8130676746368408,0.3760451972484588,0.0,0.0,1.0,243.2032165527344,211.0,160.27001953125,-32311.6953125,2881.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799246311187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915243622846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978322505950928,-5462.2451171875,304.19842529296875,0.7435727119445801,0.3576732873916626,0.3292044103145599,293.3365173339844,297.1499938964844,293.1499938964844,0.24715656042099,-4967.71533203125,304.1939392089844,0.7100554704666138,0.3074941039085388,0.2994974255561828,293.17755126953125,297.1499938964844,293.1499938964844,0.5762410163879395,-7116.03466796875,304.19097900390625,0.8809887766838074,0.6084436178207397,0.4291090667247772,293.19970703125,297.1499938964844,293.1499938964844,0.8100398182868958,-12517.62109375,304.2088317871094,0.9683117866516112,0.7933369874954224,0.7538529634475708,293.1986999511719,297.1499938964844,293.1499938964844,0.0722490400075912,-8921.8076171875,304.1610412597656,0.4974543750286102,0.1117258742451667,0.5391770005226135,290.4660339355469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708251953125,1.0,0.600870668888092,0.4855323433876037,0.4855323433876037,1.0,1.0,-2.8224897384643555,1.0094220638275146,1.8130676746368408,0.3760451972484588,0.0,0.0,1.0,243.2032165527344,211.0,160.27001953125,-32311.6953125,2881.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799246311187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915243622846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882904708385467,-5322.4931640625,304.1982116699219,0.7462502717971802,0.3519294559955597,0.3236715495586395,293.3428649902344,297.1499938964844,293.1499938964844,0.2382499128580093,-4823.7978515625,304.19415283203125,0.7119556069374084,0.3014786839485168,0.293432205915451,293.1832275390625,297.1499938964844,293.1499938964844,0.5671179294586182,-7027.6474609375,304.1925354003906,0.8884479403495789,0.6065914630889893,0.4275424182415008,293.2061462402344,297.1499938964844,293.1499938964844,0.7970095276832581,-12362.4072265625,304.2109680175781,0.9759631156921388,0.7907702922821045,0.7510770559310913,293.199462890625,297.1499938964844,293.1499938964844,0.0699631720781326,-8708.146484375,304.1611633300781,0.4997817575931549,0.1103377491235733,0.5310041308403015,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908153057098389,0.4884801506996155,0.4884801506996155,1.0,1.0,-2.7935092449188232,1.0031298398971558,1.7903794050216677,0.3762398362159729,0.0,0.0,1.0,231.61065673828125,199.0,168.85581970214844,-32342.38671875,2756.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789645791053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905500242486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882904708385467,-5322.4931640625,304.1982116699219,0.7462502717971802,0.3519294559955597,0.3236715495586395,293.3428649902344,297.1499938964844,293.1499938964844,0.2382499128580093,-4823.7978515625,304.19415283203125,0.7119556069374084,0.3014786839485168,0.293432205915451,293.1832275390625,297.1499938964844,293.1499938964844,0.5671179294586182,-7027.6474609375,304.1925354003906,0.8884479403495789,0.6065914630889893,0.4275424182415008,293.2061462402344,297.1499938964844,293.1499938964844,0.7970095276832581,-12362.4072265625,304.2109680175781,0.9759631156921388,0.7907702922821045,0.7510770559310913,293.199462890625,297.1499938964844,293.1499938964844,0.0699631720781326,-8708.146484375,304.1611633300781,0.4997817575931549,0.1103377491235733,0.5310041308403015,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908153057098389,0.4884801506996155,0.4884801506996155,1.0,1.0,-2.7935092449188232,1.0031298398971558,1.7903794050216677,0.3762398362159729,0.0,0.0,1.0,231.61065673828125,199.0,168.85581970214844,-32342.38671875,2756.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789645791053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905500242486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789823114871979,-5185.13134765625,304.1976318359375,0.7493494749069214,0.3462384343147278,0.3181823194026947,293.3486328125,297.1499938964844,293.1499938964844,0.2294857800006866,-4681.015625,304.19403076171875,0.7141100168228149,0.2954222559928894,0.2873243391513824,293.1886291503906,297.1499938964844,293.1499938964844,0.5579530000686646,-6938.66162109375,304.193603515625,0.8965058922767639,0.6046521663665771,0.4259127974510193,293.2122802734375,297.1499938964844,293.1499938964844,0.7839175462722778,-12206.1982421875,304.2124328613281,0.9836374521255492,0.7881032228469849,0.7482032179832458,293.2001647949219,297.1499938964844,293.1499938964844,0.0676767528057098,-8496.2626953125,304.1612548828125,0.5024027824401855,0.1089420467615127,0.5227771997451782,290.7098693847656,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805748701095581,0.491493821144104,0.491493821144104,1.0,1.0,-2.764272451400757,0.9966906905174256,1.7675817012786863,0.3763409852981567,0.0,0.0,1.0,219.98904418945312,187.0,168.9088592529297,-32339.919921875,2633.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777357280254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889188127592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789823114871979,-5185.13134765625,304.1976318359375,0.7493494749069214,0.3462384343147278,0.3181823194026947,293.3486328125,297.1499938964844,293.1499938964844,0.2294857800006866,-4681.015625,304.19403076171875,0.7141100168228149,0.2954222559928894,0.2873243391513824,293.1886291503906,297.1499938964844,293.1499938964844,0.5579530000686646,-6938.66162109375,304.193603515625,0.8965058922767639,0.6046521663665771,0.4259127974510193,293.2122802734375,297.1499938964844,293.1499938964844,0.7839175462722778,-12206.1982421875,304.2124328613281,0.9836374521255492,0.7881032228469849,0.7482032179832458,293.2001647949219,297.1499938964844,293.1499938964844,0.0676767528057098,-8496.2626953125,304.1612548828125,0.5024027824401855,0.1089420467615127,0.5227771997451782,290.7098693847656,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805748701095581,0.491493821144104,0.491493821144104,1.0,1.0,-2.764272451400757,0.9966906905174256,1.7675817012786863,0.3763409852981567,0.0,0.0,1.0,219.98904418945312,187.0,168.9088592529297,-32339.919921875,2633.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777357280254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889188127592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744600772857666,-5118.044921875,304.1972045898437,0.7510803937911987,0.3434150815010071,0.3154564797878265,293.351318359375,297.1499938964844,293.1499938964844,0.2251947373151779,-4610.6962890625,304.1938171386719,0.7152959704399109,0.2923808395862579,0.2842567861080169,293.19122314453125,297.1499938964844,293.1499938964844,0.5534467697143555,-6894.87353515625,304.1938781738281,0.9007802605628968,0.6036551594734192,0.4250777661800384,293.2152099609375,297.1499938964844,293.1499938964844,0.7774755358695984,-12129.3212890625,304.2127990722656,0.9874662160873412,0.7867395281791687,0.7467358112335205,293.20050048828125,297.1499938964844,293.1499938964844,0.0665470138192176,-8392.3486328125,304.1612548828125,0.5038464665412903,0.1082444190979003,0.5186590552330017,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.77398681640625,1.0,0.5753881931304932,0.4930236935615539,0.4930236935615539,1.0,1.0,-2.74959397315979,0.99342542886734,1.7561686038970947,0.3763577938079834,0.0,0.0,1.0,214.1698303222656,187.0,166.67698669433594,-32327.509765625,2572.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811397910118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927576079964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.269932746887207,-5050.529296875,304.19683837890625,0.752943754196167,0.3406061232089996,0.3127430975437164,293.3538513183594,297.1499938964844,293.1499938964844,0.2208894491195678,-4539.75830078125,304.1936950683594,0.7165610194206238,0.2893315553665161,0.2811811566352844,293.1937255859375,297.1499938964844,293.1499938964844,0.5488179326057434,-6849.67626953125,304.1943359375,0.905267596244812,0.6026406288146973,0.4242308437824249,293.2180480957031,297.1499938964844,293.1499938964844,0.770871639251709,-12050.07421875,304.21337890625,0.991277039051056,0.7853564023971558,0.7452508807182312,293.2007751464844,297.1499938964844,293.1499938964844,0.0654018521308898,-8287.3408203125,304.1612854003906,0.5053908228874207,0.1075477600097656,0.5145435929298401,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701594352722168,0.4945678412914276,0.4945678412914276,1.0,1.0,-2.734888792037964,0.9901323318481444,1.7447564601898191,0.3763519823551178,0.0,0.0,1.0,208.3485107421875,175.0,170.92147827148438,-32340.37109375,2511.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780566930770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921762298792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609540224075317,-4915.720703125,304.1961975097656,0.7570798397064209,0.3350318968296051,0.3073557615280151,293.35858154296875,297.1499938964844,293.1499938964844,0.2123148590326309,-4397.4375,304.19342041015625,0.7193240523338318,0.2832098007202148,0.2750077843666076,293.1985778808594,297.1499938964844,293.1499938964844,0.5393462181091309,-6756.7998046875,304.1953125,0.9154055118560792,0.6005510687828064,0.4224964678287506,293.2235107421875,297.1499938964844,293.1499938964844,0.7571628093719482,-11884.7880859375,304.21514892578125,0.9987193942070008,0.782526433467865,0.742056667804718,293.2012939453125,297.1499938964844,293.1499938964844,0.0630923807621002,-8076.8515625,304.161376953125,0.5088002681732178,0.1061597391963005,0.5063363909721375,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595616102218628,0.4977041184902191,0.4977041184902191,1.0,1.0,-2.7051522731781006,0.9833616614341736,1.7217906713485718,0.3762485980987549,0.0,0.0,1.0,196.73696899414065,163.0,175.59909057617188,-32339.875,2391.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788993716239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904838421382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609540224075317,-4915.720703125,304.1961975097656,0.7570798397064209,0.3350318968296051,0.3073557615280151,293.35858154296875,297.1499938964844,293.1499938964844,0.2123148590326309,-4397.4375,304.19342041015625,0.7193240523338318,0.2832098007202148,0.2750077843666076,293.1985778808594,297.1499938964844,293.1499938964844,0.5393462181091309,-6756.7998046875,304.1953125,0.9154055118560792,0.6005510687828064,0.4224964678287506,293.2235107421875,297.1499938964844,293.1499938964844,0.7571628093719482,-11884.7880859375,304.21514892578125,0.9987193942070008,0.782526433467865,0.742056667804718,293.2012939453125,297.1499938964844,293.1499938964844,0.0630923807621002,-8076.8515625,304.161376953125,0.5088002681732178,0.1061597391963005,0.5063363909721375,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595616102218628,0.4977041184902191,0.4977041184902191,1.0,1.0,-2.7051522731781006,0.9833616614341736,1.7217906713485718,0.3762485980987549,0.0,0.0,1.0,196.73696899414065,163.0,175.59909057617188,-32339.875,2391.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788993716239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904838421382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520529627799988,-4780.697265625,304.1956481933594,0.7599706649780273,0.3295571208000183,0.3021357953548431,293.3625793457031,297.1499938964844,293.1499938964844,0.2037981748580932,-4254.517578125,304.1931457519531,0.7207830548286438,0.2771103978157043,0.2689330279827118,293.2029724121094,297.1499938964844,293.1499938964844,0.5294440984725952,-6658.9326171875,304.19677734375,0.9241882562637328,0.5984294414520264,0.4208018183708191,293.2185974121094,297.1499938964844,293.1499938964844,0.7283127307891846,-11511.611328125,304.2421264648437,0.9990000128746032,0.7816082835197449,0.7249645590782166,293.2013854980469,297.1499938964844,293.1499938964844,0.0608268901705741,-7871.41845703125,304.161376953125,0.5114254355430603,0.1048360466957092,0.4987719655036926,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479733943939209,0.5012559294700623,0.5012559294700623,1.0,1.0,-2.65990686416626,0.9706050157546996,1.6893019676208496,0.3738272488117218,0.0,0.0,1.0,186.83499145507807,151.0,194.48377990722656,-32211.494140625,2255.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812657952308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928854320198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520529627799988,-4780.697265625,304.1956481933594,0.7599706649780273,0.3295571208000183,0.3021357953548431,293.3625793457031,297.1499938964844,293.1499938964844,0.2037981748580932,-4254.517578125,304.1931457519531,0.7207830548286438,0.2771103978157043,0.2689330279827118,293.2029724121094,297.1499938964844,293.1499938964844,0.5294440984725952,-6658.9326171875,304.19677734375,0.9241882562637328,0.5984294414520264,0.4208018183708191,293.2185974121094,297.1499938964844,293.1499938964844,0.7283127307891846,-11511.611328125,304.2421264648437,0.9990000128746032,0.7816082835197449,0.7249645590782166,293.2013854980469,297.1499938964844,293.1499938964844,0.0608268901705741,-7871.41845703125,304.161376953125,0.5114254355430603,0.1048360466957092,0.4987719655036926,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479733943939209,0.5012559294700623,0.5012559294700623,1.0,1.0,-2.65990686416626,0.9706050157546996,1.6893019676208496,0.3738272488117218,0.0,0.0,1.0,186.83499145507807,151.0,194.48377990722656,-32211.494140625,2255.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812657952308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928854320198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427126616239547,-4637.10498046875,304.1960144042969,0.7633498311042786,0.3240955471992492,0.2969410121440887,293.3664245605469,297.1499938964844,293.1499938964844,0.1949189156293869,-4103.44140625,304.1935729980469,0.7225399613380432,0.2709489166736603,0.2628169953823089,293.2074890136719,297.1499938964844,293.1499938964844,0.5181359052658081,-6545.69384765625,304.2000427246094,0.9337891340255736,0.5961689949035645,0.4190271198749542,293.19366455078125,297.1499938964844,293.1499938964844,0.692084789276123,-11042.634765625,304.2716979980469,0.9990000128746032,0.7848902344703674,0.7029923796653748,293.20147705078125,297.1499938964844,293.1499938964844,0.0583961009979248,-7651.74755859375,304.16162109375,0.5144836902618408,0.1035203263163566,0.4912925362586975,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27716064453125,1.0,0.5354269742965698,0.505029559135437,0.505029559135437,1.0,1.0,-2.6088788509368896,0.9555683732032776,1.6533105373382568,0.3701960444450378,0.0,0.0,0.976999282836914,176.68218994140625,139.0,229.24693298339844,-32095.876953125,2112.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.4670104980469,278.1499938964844,0.0,18000.0,316.6700134277344,32991.55859375,36000.0,0.0,0.0,0.7788689136505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82974910736084,1.8297768831253047,-2.779160968202632e-05,0.0,0.0007904529338702,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427126616239547,-4637.10498046875,304.1960144042969,0.7633498311042786,0.3240955471992492,0.2969410121440887,293.3664245605469,297.1499938964844,293.1499938964844,0.1949189156293869,-4103.44140625,304.1935729980469,0.7225399613380432,0.2709489166736603,0.2628169953823089,293.2074890136719,297.1499938964844,293.1499938964844,0.5181359052658081,-6545.69384765625,304.2000427246094,0.9337891340255736,0.5961689949035645,0.4190271198749542,293.19366455078125,297.1499938964844,293.1499938964844,0.692084789276123,-11042.634765625,304.2716979980469,0.9990000128746032,0.7848902344703674,0.7029923796653748,293.20147705078125,297.1499938964844,293.1499938964844,0.0583961009979248,-7651.74755859375,304.16162109375,0.5144836902618408,0.1035203263163566,0.4912925362586975,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.27716064453125,1.0,0.5354269742965698,0.505029559135437,0.505029559135437,1.0,1.0,-2.6088788509368896,0.9555683732032776,1.6533105373382568,0.3701960444450378,0.0,0.0,0.976999282836914,176.68218994140625,139.0,229.24693298339844,-32095.876953125,2112.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.4670104980469,278.1499938964844,0.0,18000.0,316.6700134277344,32991.55859375,36000.0,0.0,0.0,0.7788689136505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82974910736084,1.8297768831253047,-2.779160968202632e-05,0.0,0.0007904529338702,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333974242210388,-4492.48583984375,304.1961975097656,0.7676219940185547,0.3186933100223541,0.2917714416980743,293.36993408203125,297.1499938964844,293.1499938964844,0.1860485225915908,-3950.849853515625,304.1938171386719,0.7249122262001038,0.2647526562213897,0.2566416561603546,293.2119445800781,297.1499938964844,293.1499938964844,0.506303071975708,-6426.62353515625,304.2030639648437,0.9445292949676514,0.593807578086853,0.4171607196331024,293.1554260253906,297.1499938964844,293.1499938964844,0.6532190442085266,-10540.927734375,304.2957458496094,0.9990000128746032,0.791515588760376,0.6792763471603394,293.201171875,297.1499938964844,293.1499938964844,0.0559411309659481,-7431.6923828125,304.1618347167969,0.518334686756134,0.1022760346531868,0.4839666187763214,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221861600875854,0.5090283751487732,0.5090283751487732,1.0,1.0,-2.5557069778442383,0.9396831393241882,1.6160237789154053,0.3661986589431762,0.0,0.0,0.9249414801597596,166.11639404296875,127.0,246.5028381347656,-31927.265625,1967.7086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.45703125,36000.0,0.0,0.0,0.7751879096031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211727142333984,1.8212008476257324,-2.811118974932469e-05,0.0,0.0007867172244004,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333974242210388,-4492.48583984375,304.1961975097656,0.7676219940185547,0.3186933100223541,0.2917714416980743,293.36993408203125,297.1499938964844,293.1499938964844,0.1860485225915908,-3950.849853515625,304.1938171386719,0.7249122262001038,0.2647526562213897,0.2566416561603546,293.2119445800781,297.1499938964844,293.1499938964844,0.506303071975708,-6426.62353515625,304.2030639648437,0.9445292949676514,0.593807578086853,0.4171607196331024,293.1554260253906,297.1499938964844,293.1499938964844,0.6532190442085266,-10540.927734375,304.2957458496094,0.9990000128746032,0.791515588760376,0.6792763471603394,293.201171875,297.1499938964844,293.1499938964844,0.0559411309659481,-7431.6923828125,304.1618347167969,0.518334686756134,0.1022760346531868,0.4839666187763214,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221861600875854,0.5090283751487732,0.5090283751487732,1.0,1.0,-2.5557069778442383,0.9396831393241882,1.6160237789154053,0.3661986589431762,0.0,0.0,0.9249414801597596,166.11639404296875,127.0,246.5028381347656,-31927.265625,1967.7086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.45703125,36000.0,0.0,0.0,0.7751879096031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211727142333984,1.8212008476257324,-2.811118974932469e-05,0.0,0.0007867172244004,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.228947028517723,-4423.06884765625,304.19586181640625,0.7701316475868225,0.316026896238327,0.2892103493213653,293.3715209960937,297.1499938964844,293.1499938964844,0.1817767322063446,-3876.922119140625,304.193603515625,0.7263514399528503,0.2616529166698456,0.2535446584224701,293.2140808105469,297.1499938964844,293.1499938964844,0.5005955696105957,-6369.27587890625,304.2037658691406,0.9502701163291932,0.5926051735877991,0.416206032037735,293.1325378417969,297.1499938964844,293.1499938964844,0.6334705948829651,-10285.83984375,304.3050842285156,0.9990000128746032,0.7959405183792114,0.6667922735214233,293.2007751464844,297.1499938964844,293.1499938964844,0.0547801218926906,-7328.5,304.16180419921875,0.5206368565559387,0.1017053052783012,0.480479896068573,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153502821922302,0.5111265778541565,0.5111265778541565,1.0,1.0,-2.528572559356689,0.9315427541732788,1.5970298051834106,0.3641190528869629,0.0,0.0,0.8904262185096741,160.7189483642578,127.0,234.3845672607422,-31735.986328125,1896.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.12109375,36000.0,0.0,0.0,0.7776187658309937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945431470870972,1.794571042060852,-2.7827429221360944e-05,0.0,0.0007891841814853,0.0,0.0,662.6036987304688,0.0,0.0,0.0,0.9868567585945128,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252930402755737,-4366.5859375,304.19415283203125,0.7729166150093079,0.3133943378925323,0.2866722643375397,293.3729858398437,297.1499938964844,293.1499938964844,0.1781336367130279,-3814.2568359375,304.1922912597656,0.7279765605926514,0.258559912443161,0.2504480183124542,293.21600341796875,297.1499938964844,293.1499938964844,0.4964454174041748,-6328.740234375,304.2015075683594,0.9562249183654784,0.5914132595062256,0.4152476787567138,293.1073913574219,297.1499938964844,293.1499938964844,0.6152644753456116,-10051.7958984375,304.3099670410156,0.9990000128746032,0.801092267036438,0.6538974046707153,293.2001647949219,297.1499938964844,293.1499938964844,0.053870715200901,-7249.30029296875,304.1612854003906,0.523239016532898,0.101180724799633,0.4771695137023926,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.59033203125,1.0,0.5083894729614258,0.5132936239242554,0.5132936239242554,1.0,1.0,-2.50118088722229,0.9233148097991944,1.5778660774230957,0.3620046973228454,0.0,0.0,0.8561267256736755,155.26271057128906,145.0,185.0221099853516,-31434.001953125,1824.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598327636719,313.02996826171875,278.1499938964844,0.0,18000.0,317.1499938964844,37235.49609375,36000.0,0.0,0.0,0.7751457691192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341973781585691,1.7342240810394287,-2.668344313860871e-05,0.0,0.000786674383562,0.0,0.0,608.9231567382812,0.0,0.0,0.0,0.9582540392875672,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202851921319961,-4291.05712890625,304.18768310546875,0.7699850797653198,0.3080714046955108,0.2818854451179504,293.37628173828125,297.1499938964844,293.1499938964844,0.1726630628108978,-3721.614013671875,304.1872253417969,0.7238141298294067,0.252242237329483,0.2444864362478256,293.2198486328125,297.1499938964844,293.1499938964844,0.4927059412002563,-6296.38916015625,304.1903381347656,0.9567086100578308,0.5889607667922974,0.4135316610336303,293.0677490234375,297.1499938964844,293.1499938964844,0.6060814261436462,-9963.703125,304.2706298828125,0.9990000128746032,0.8102703094482422,0.6502722501754761,293.1994323730469,297.1499938964844,293.1499938964844,0.0529090166091918,-7169.72607421875,304.1590881347656,0.5221602320671082,0.1000618115067482,0.4720599353313446,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047840476036072,0.5167379975318909,0.5167379975318909,1.0,1.0,-2.475674152374268,0.917860984802246,1.5578131675720217,0.3617854416370392,0.0,0.0,0.7954174280166626,153.1476593017578,163.0,34.325584411621094,-30879.703125,1774.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.238037109375,278.1499938964844,0.0,18000.0,317.1499938964844,37771.046875,36000.0,0.0,0.0,0.7676485180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758569240570068,1.575880527496338,-2.3621871150680818e-05,0.0,0.0007790656527504,0.0,0.0,479.5877075195313,0.0,0.0,0.0,0.884550154209137,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202851921319961,-4291.05712890625,304.18768310546875,0.7699850797653198,0.3080714046955108,0.2818854451179504,293.37628173828125,297.1499938964844,293.1499938964844,0.1726630628108978,-3721.614013671875,304.1872253417969,0.7238141298294067,0.252242237329483,0.2444864362478256,293.2198486328125,297.1499938964844,293.1499938964844,0.4927059412002563,-6296.38916015625,304.1903381347656,0.9567086100578308,0.5889607667922974,0.4135316610336303,293.0677490234375,297.1499938964844,293.1499938964844,0.6060814261436462,-9963.703125,304.2706298828125,0.9990000128746032,0.8102703094482422,0.6502722501754761,293.1994323730469,297.1499938964844,293.1499938964844,0.0529090166091918,-7169.72607421875,304.1590881347656,0.5221602320671082,0.1000618115067482,0.4720599353313446,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047840476036072,0.5167379975318909,0.5167379975318909,1.0,1.0,-2.475674152374268,0.917860984802246,1.5578131675720217,0.3617854416370392,0.0,0.0,0.7954174280166626,153.1476593017578,163.0,34.325584411621094,-30879.703125,1774.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.238037109375,278.1499938964844,0.0,18000.0,317.1499938964844,37771.046875,36000.0,0.0,0.0,0.7676485180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758569240570068,1.575880527496338,-2.3621871150680818e-05,0.0,0.0007790656527504,0.0,0.0,479.5877075195313,0.0,0.0,0.0,0.884550154209137,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173621505498886,-4249.33349609375,304.1800231933594,0.760713517665863,0.3027219474315643,0.2772813737392425,293.37969970703125,297.1499938964844,293.1499938964844,0.16877381503582,-3657.454833984375,304.18133544921875,0.7137035131454468,0.2458162605762481,0.238634705543518,293.22314453125,297.1499938964844,293.1499938964844,0.4935060441493988,-6311.34130859375,304.1755676269531,0.948500633239746,0.5865224003791809,0.4119780957698822,293.0621337890625,297.1499938964844,293.1499938964844,0.6199360489845276,-10187.1181640625,304.2070617675781,0.9990000128746032,0.813570499420166,0.6633555293083191,293.19976806640625,297.1499938964844,293.1499938964844,0.0525675155222415,-7147.96533203125,304.1566467285156,0.5160561800003052,0.0987420752644538,0.4672857224941253,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076387524604797,0.5194083452224731,0.5194083452224731,1.0,1.0,-2.471214532852173,0.9200199842453004,1.5511945486068726,0.3647529780864715,0.0,0.0,0.7542927861213684,157.58973693847656,181.0,-86.68221282958984,-30465.1875,1789.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.29296875,36000.0,0.0,0.0,0.752477765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307851791381836,1.430806040763855,-2.0910818420816213e-05,0.0,0.0007636692607775,0.0,0.0,377.604736328125,0.0,0.0,0.0,0.8185776472091675,4.0,0.0,1.0
