time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173621505498886,-4249.33349609375,304.1800231933594,0.760713517665863,0.3027219474315643,0.2772813737392425,293.37969970703125,297.1499938964844,293.1499938964844,0.16877381503582,-3657.454833984375,304.18133544921875,0.7137035131454468,0.2458162605762481,0.238634705543518,293.22314453125,297.1499938964844,293.1499938964844,0.4935060441493988,-6311.34130859375,304.1755676269531,0.948500633239746,0.5865224003791809,0.4119780957698822,293.0621337890625,297.1499938964844,293.1499938964844,0.6199360489845276,-10187.1181640625,304.2070617675781,0.9990000128746032,0.813570499420166,0.6633555293083191,293.19976806640625,297.1499938964844,293.1499938964844,0.0525675155222415,-7147.96533203125,304.1566467285156,0.5160561800003052,0.0987420752644538,0.4672857224941253,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076387524604797,0.5194083452224731,0.5194083452224731,1.0,1.0,-2.471214532852173,0.9200199842453004,1.5511945486068726,0.3647529780864715,0.0,0.0,0.7542927861213684,157.58973693847656,181.0,-86.68221282958984,-30465.1875,1789.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.29296875,36000.0,0.0,0.0,0.752477765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307851791381836,1.430806040763855,-2.0910818420816213e-05,0.0,0.0007636692607775,0.0,0.0,377.604736328125,0.0,0.0,0.0,0.8185776472091675,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.215111568570137,-4217.9580078125,304.173828125,0.7480422854423523,0.2973122596740722,0.2727833986282348,293.38330078125,297.1499938964844,293.1499938964844,0.165342092514038,-3601.051025390625,304.1766662597656,0.69893878698349,0.2392721474170684,0.2328351438045501,293.2263488769531,297.1499938964844,293.1499938964844,0.4959951937198639,-6342.32666015625,304.1629943847656,0.9345287680625916,0.5840242505073547,0.4105176329612732,293.09039306640625,297.1499938964844,293.1499938964844,0.648418664932251,-10599.634765625,304.14068603515625,0.9990000128746032,0.8101347088813782,0.6873105764389038,293.20172119140625,297.1499938964844,293.1499938964844,0.0522758066654205,-7131.77392578125,304.1549377441406,0.5069611668586731,0.0970878452062606,0.461905300617218,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148665904998779,0.5214402079582214,0.5214402079582214,1.0,1.0,-2.479395866394043,0.926569938659668,1.5528258085250854,0.3693568110466003,0.0,0.0,0.731580376625061,166.49928283691406,199.0,-142.59100341796875,-30233.359375,1846.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986877441406,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4296875,36000.0,0.0,0.0,0.7393352389335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334134578704834,1.3341537714004517,-1.9161221644026227e-05,0.0,0.0007503312663175,0.0,0.0,317.9869079589844,0.0,0.0,0.0,0.775358259677887,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.215111568570137,-4217.9580078125,304.173828125,0.7480422854423523,0.2973122596740722,0.2727833986282348,293.38330078125,297.1499938964844,293.1499938964844,0.165342092514038,-3601.051025390625,304.1766662597656,0.69893878698349,0.2392721474170684,0.2328351438045501,293.2263488769531,297.1499938964844,293.1499938964844,0.4959951937198639,-6342.32666015625,304.1629943847656,0.9345287680625916,0.5840242505073547,0.4105176329612732,293.09039306640625,297.1499938964844,293.1499938964844,0.648418664932251,-10599.634765625,304.14068603515625,0.9990000128746032,0.8101347088813782,0.6873105764389038,293.20172119140625,297.1499938964844,293.1499938964844,0.0522758066654205,-7131.77392578125,304.1549377441406,0.5069611668586731,0.0970878452062606,0.461905300617218,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148665904998779,0.5214402079582214,0.5214402079582214,1.0,1.0,-2.479395866394043,0.926569938659668,1.5528258085250854,0.3693568110466003,0.0,0.0,0.731580376625061,166.49928283691406,199.0,-142.59100341796875,-30233.359375,1846.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986877441406,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4296875,36000.0,0.0,0.0,0.7393352389335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334134578704834,1.3341537714004517,-1.9161221644026227e-05,0.0,0.0007503312663175,0.0,0.0,317.9869079589844,0.0,0.0,0.0,0.775358259677887,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125559002161026,-4180.701171875,304.1701965332031,0.7339752316474915,0.2918150424957275,0.2683233320713043,293.3870849609375,297.1499938964844,293.1499938964844,0.1616122275590896,-3538.329345703125,304.1740417480469,0.6818760633468628,0.2325909435749054,0.2270274013280868,293.2298583984375,297.1499938964844,293.1499938964844,0.4979999661445617,-6366.1376953125,304.15545654296875,0.9173654317855836,0.5813789367675781,0.4090557396411896,293.1470642089844,297.1499938964844,293.1499938964844,0.6856154799461365,-11115.5546875,304.0820617675781,0.9990000128746032,0.8002084493637085,0.7183511853218079,293.2053527832031,297.1499938964844,293.1499938964844,0.0516497828066349,-7086.13134765625,304.15435791015625,0.4963561594486236,0.0950448960065841,0.4553551971912384,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.524898111820221,0.5230460166931152,0.5230460166931152,1.0,1.0,-2.494722366333008,0.9355208277702332,1.5592015981674194,0.3748117387294769,0.0,0.0,0.721549391746521,178.6596221923828,202.0,-138.0273895263672,-30203.84375,1931.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.515625,36000.0,0.0,0.0,0.7262822389602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284691572189331,1.284709930419922,-1.826821608119644e-05,0.0,0.0007370841340161,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7533666491508484,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125559002161026,-4180.701171875,304.1701965332031,0.7339752316474915,0.2918150424957275,0.2683233320713043,293.3870849609375,297.1499938964844,293.1499938964844,0.1616122275590896,-3538.329345703125,304.1740417480469,0.6818760633468628,0.2325909435749054,0.2270274013280868,293.2298583984375,297.1499938964844,293.1499938964844,0.4979999661445617,-6366.1376953125,304.15545654296875,0.9173654317855836,0.5813789367675781,0.4090557396411896,293.1470642089844,297.1499938964844,293.1499938964844,0.6856154799461365,-11115.5546875,304.0820617675781,0.9990000128746032,0.8002084493637085,0.7183511853218079,293.2053527832031,297.1499938964844,293.1499938964844,0.0516497828066349,-7086.13134765625,304.15435791015625,0.4963561594486236,0.0950448960065841,0.4553551971912384,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.524898111820221,0.5230460166931152,0.5230460166931152,1.0,1.0,-2.494722366333008,0.9355208277702332,1.5592015981674194,0.3748117387294769,0.0,0.0,0.721549391746521,178.6596221923828,202.0,-138.0273895263672,-30203.84375,1931.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.515625,36000.0,0.0,0.0,0.7262822389602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284691572189331,1.284709930419922,-1.826821608119644e-05,0.0,0.0007370841340161,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7533666491508484,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110020220279693,-4157.234375,304.1693725585937,0.7279883027076721,0.2890677452087402,0.2660477757453918,293.388916015625,297.1499938964844,293.1499938964844,0.1595057994127273,-3502.2060546875,304.1734924316406,0.674369215965271,0.2292298525571823,0.2240565419197082,293.23162841796875,297.1499938964844,293.1499938964844,0.4984683990478515,-6371.76904296875,304.15362548828125,0.910461723804474,0.580018162727356,0.4082665741443634,293.18243408203125,297.1499938964844,293.1499938964844,0.7021143436431885,-11336.5205078125,304.0645751953125,0.9990000128746032,0.793300449848175,0.7314371466636658,293.2073974609375,297.1499938964844,293.1499938964844,0.0511376336216926,-7045.8388671875,304.1545104980469,0.4916702508926391,0.0939430594444274,0.4514241814613342,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284766554832458,0.5239794850349426,0.5239794850349426,1.0,1.0,-2.4984819889068604,0.9384669065475464,1.560015082359314,0.3770501315593719,0.0,0.0,0.7195495367050171,183.8598022460937,202.0,-120.0045166015625,-30194.92578125,1963.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3818664550781,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.70703125,36000.0,0.0,0.0,0.7153569459915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728867530822754,1.2729047536849976,-1.8045342585537583e-05,0.0,0.0007259963895194,0.0,0.0,283.1298828125,0.0,0.0,0.0,0.7480896711349487,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092910408973693,-4131.03173828125,304.1689453125,0.7226291298866272,0.2863341569900512,0.2637619972229004,293.3906555175781,297.1499938964844,293.1499938964844,0.1572635471820831,-3463.383056640625,304.1733093261719,0.6676099896430969,0.2258646637201309,0.2210589796304702,293.2334289550781,297.1499938964844,293.1499938964844,0.4985832870006561,-6373.431640625,304.1527709960937,0.9047969579696656,0.5786318778991699,0.4074457883834839,293.2184143066406,297.1499938964844,293.1499938964844,0.7166615128517151,-11527.287109375,304.0537414550781,0.9990000128746032,0.7858296036720276,0.7426265478134155,293.2093200683594,297.1499938964844,293.1499938964844,0.0505383685231208,-6997.8779296875,304.15478515625,0.4873949289321899,0.0928374007344245,0.447294145822525,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314421653747559,0.5250357985496521,0.5250357985496521,1.0,1.0,-2.4996087551116943,0.9404789209365844,1.5591297149658203,0.378848671913147,0.0,0.0,0.7186172604560852,188.31787109375,205.0,-104.64682006835938,-30141.814453125,1988.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37872314453125,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.708999514579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265673279762268,1.265691161155701,-1.7908689187606797e-05,0.0,0.0007195444195531,0.0,0.0,279.1156311035156,0.0,0.0,0.0,0.7448683977127075,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.205263465642929,-4067.877685546875,304.16943359375,0.7101176977157593,0.2809867560863495,0.2593828439712524,293.39337158203125,297.1499938964844,293.1499938964844,0.1523312330245971,-3376.477783203125,304.1737976074219,0.6531590819358826,0.2192172706127166,0.2152237743139267,293.2367248535156,297.1499938964844,293.1499938964844,0.4971008002758026,-6357.89990234375,304.15447998046875,0.8921165466308594,0.5758483409881592,0.405869722366333,293.26934814453125,297.1499938964844,293.1499938964844,0.7148432731628418,-11473.599609375,304.0899353027344,0.9884768724441528,0.7736729979515076,0.7360865473747253,293.21209716796875,297.1499938964844,293.1499938964844,0.0492591001093387,-6892.87255859375,304.15533447265625,0.4775530397891998,0.0907703936100006,0.4399912655353546,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.190673828125,1.0,0.5344601273536682,0.5281969904899597,0.5281969904899597,1.0,1.0,-2.4688665866851807,0.9317262768745422,1.5371403694152832,0.3773096799850464,0.0,0.0,0.7153247594833374,198.69195556640625,208.0,-38.71520614624024,-29811.935546875,1989.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2912902832031,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.69140625,36000.0,0.0,0.0,0.697277843952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257935881614685,1.2579537630081177,-1.7777803805074655e-05,0.0,0.0007076483452692,0.0,0.0,275.0245666503906,0.0,0.0,0.0,0.7411954998970032,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.205263465642929,-4067.877685546875,304.16943359375,0.7101176977157593,0.2809867560863495,0.2593828439712524,293.39337158203125,297.1499938964844,293.1499938964844,0.1523312330245971,-3376.477783203125,304.1737976074219,0.6531590819358826,0.2192172706127166,0.2152237743139267,293.2367248535156,297.1499938964844,293.1499938964844,0.4971008002758026,-6357.89990234375,304.15447998046875,0.8921165466308594,0.5758483409881592,0.405869722366333,293.26934814453125,297.1499938964844,293.1499938964844,0.7148432731628418,-11473.599609375,304.0899353027344,0.9884768724441528,0.7736729979515076,0.7360865473747253,293.21209716796875,297.1499938964844,293.1499938964844,0.0492591001093387,-6892.87255859375,304.15533447265625,0.4775530397891998,0.0907703936100006,0.4399912655353546,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.190673828125,1.0,0.5344601273536682,0.5281969904899597,0.5281969904899597,1.0,1.0,-2.4688665866851807,0.9317262768745422,1.5371403694152832,0.3773096799850464,0.0,0.0,0.7153247594833374,198.69195556640625,208.0,-38.71520614624024,-29811.935546875,1989.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2912902832031,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.69140625,36000.0,0.0,0.0,0.697277843952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257935881614685,1.2579537630081177,-1.7777803805074655e-05,0.0,0.0007076483452692,0.0,0.0,275.0245666503906,0.0,0.0,0.0,0.7411954998970032,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009736746549606,-4000.10888671875,304.17010498046875,0.6995322108268738,0.2756336629390716,0.2548964619636535,293.3961181640625,297.1499938964844,293.1499938964844,0.147156223654747,-3284.4365234375,304.17449951171875,0.6417690515518188,0.2124943137168884,0.2092210352420807,293.24053955078125,297.1499938964844,293.1499938964844,0.4948801398277282,-6334.75927734375,304.1566772460937,0.8830989599227905,0.5728780627250671,0.4040828645229339,293.28839111328125,297.1499938964844,293.1499938964844,0.7103284001350403,-11394.908203125,304.1170349121094,0.97866290807724,0.7667527794837952,0.7290774583816528,293.2145690917969,297.1499938964844,293.1499938964844,0.0478318966925144,-6775.55419921875,304.15594482421875,0.4683414399623871,0.0886975899338722,0.4322244226932525,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353845953941345,0.5313799977302551,0.5313799977302551,1.0,1.0,-2.436363458633423,0.92219340801239,1.5141699314117432,0.3749731481075287,0.0,0.0,0.7113909125328064,205.87161254882807,211.0,-19.09346389770508,-29411.392578125,1972.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.23828125,36000.0,0.0,0.0,0.6813732385635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243885159492493,1.2439028024673462,-1.7567404938745312e-05,0.0,0.0006915071862749,0.0,0.0,267.9918518066406,0.0,0.0,0.0,0.7351551055908203,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009736746549606,-4000.10888671875,304.17010498046875,0.6995322108268738,0.2756336629390716,0.2548964619636535,293.3961181640625,297.1499938964844,293.1499938964844,0.147156223654747,-3284.4365234375,304.17449951171875,0.6417690515518188,0.2124943137168884,0.2092210352420807,293.24053955078125,297.1499938964844,293.1499938964844,0.4948801398277282,-6334.75927734375,304.1566772460937,0.8830989599227905,0.5728780627250671,0.4040828645229339,293.28839111328125,297.1499938964844,293.1499938964844,0.7103284001350403,-11394.908203125,304.1170349121094,0.97866290807724,0.7667527794837952,0.7290774583816528,293.2145690917969,297.1499938964844,293.1499938964844,0.0478318966925144,-6775.55419921875,304.15594482421875,0.4683414399623871,0.0886975899338722,0.4322244226932525,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353845953941345,0.5313799977302551,0.5313799977302551,1.0,1.0,-2.436363458633423,0.92219340801239,1.5141699314117432,0.3749731481075287,0.0,0.0,0.7113909125328064,205.87161254882807,211.0,-19.09346389770508,-29411.392578125,1972.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.23828125,36000.0,0.0,0.0,0.6813732385635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243885159492493,1.2439028024673462,-1.7567404938745312e-05,0.0,0.0006915071862749,0.0,0.0,267.9918518066406,0.0,0.0,0.0,0.7351551055908203,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968871504068374,-3935.52197265625,304.170166015625,0.6908567547798157,0.2705465853214264,0.2504892647266388,293.3976135253906,297.1499938964844,293.1499938964844,0.1420944184064865,-3193.93896484375,304.1747436523437,0.6323193907737732,0.2059539258480072,0.203217327594757,293.2432861328125,297.1499938964844,293.1499938964844,0.4928373992443084,-6313.888671875,304.1578063964844,0.8764562606811523,0.5700269341468811,0.4022502601146698,293.2962646484375,297.1499938964844,293.1499938964844,0.7074313163757324,-11345.8857421875,304.13262939453125,0.9712709784507751,0.7616368532180786,0.7242306470870972,293.2155456542969,297.1499938964844,293.1499938964844,0.0464823879301548,-6665.66943359375,304.1561889648437,0.4592489600181579,0.0868580490350723,0.4247153401374817,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.535350501537323,0.5344417095184326,0.5344417095184326,1.0,1.0,-2.4068074226379395,0.9136171340942384,1.4931902885437012,0.3729227781295776,0.0,0.0,0.7098283171653748,210.9322967529297,214.0,-21.155479431152344,-29008.83203125,1949.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844055175781,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21484375,36000.0,0.0,0.0,0.6698521971702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353501319885254,1.2353675365447998,-1.742420317896176e-05,0.0,0.0006798148388043,0.0,0.0,263.59979248046875,0.0,0.0,0.0,0.7314715385437012,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968871504068374,-3935.52197265625,304.170166015625,0.6908567547798157,0.2705465853214264,0.2504892647266388,293.3976135253906,297.1499938964844,293.1499938964844,0.1420944184064865,-3193.93896484375,304.1747436523437,0.6323193907737732,0.2059539258480072,0.203217327594757,293.2432861328125,297.1499938964844,293.1499938964844,0.4928373992443084,-6313.888671875,304.1578063964844,0.8764562606811523,0.5700269341468811,0.4022502601146698,293.2962646484375,297.1499938964844,293.1499938964844,0.7074313163757324,-11345.8857421875,304.13262939453125,0.9712709784507751,0.7616368532180786,0.7242306470870972,293.2155456542969,297.1499938964844,293.1499938964844,0.0464823879301548,-6665.66943359375,304.1561889648437,0.4592489600181579,0.0868580490350723,0.4247153401374817,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.535350501537323,0.5344417095184326,0.5344417095184326,1.0,1.0,-2.4068074226379395,0.9136171340942384,1.4931902885437012,0.3729227781295776,0.0,0.0,0.7098283171653748,210.9322967529297,214.0,-21.155479431152344,-29008.83203125,1949.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844055175781,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21484375,36000.0,0.0,0.0,0.6698521971702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353501319885254,1.2353675365447998,-1.742420317896176e-05,0.0,0.0006798148388043,0.0,0.0,263.59979248046875,0.0,0.0,0.0,0.7314715385437012,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930005252361297,-3873.868896484375,304.169921875,0.6834757328033447,0.2657644152641296,0.2463284581899643,293.3975524902344,297.1499938964844,293.1499938964844,0.1372133195400238,-3106.0361328125,304.17462158203125,0.6240023374557495,0.1996877044439315,0.1974328160285949,293.24481201171875,297.1499938964844,293.1499938964844,0.4908012151718139,-6293.2099609375,304.1585998535156,0.8712283968925476,0.5673499703407288,0.4005155861377716,293.2998352050781,297.1499938964844,293.1499938964844,0.7046241164207458,-11302.326171875,304.1429748535156,0.9652006030082704,0.7572011947631836,0.7201685309410095,293.2149658203125,297.1499938964844,293.1499938964844,0.0453343912959098,-6572.61328125,304.1560363769531,0.4518371522426605,0.0853127613663673,0.418381005525589,291.1553649902344,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349306464195251,0.5374125838279724,0.5374125838279724,1.0,1.0,-2.380284070968628,0.9060984253883362,1.4741854667663574,0.3712502121925354,0.0,0.0,0.7099995017051697,214.7965087890625,217.0,-18.39694023132324,-28663.822265625,1926.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7613830566406,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594271063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338554859161377,1.233872890472412,-1.7388176274835132e-05,0.0,0.0006692346651107,0.0,0.0,262.7124938964844,0.0,0.0,0.0,0.7307898998260498,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930005252361297,-3873.868896484375,304.169921875,0.6834757328033447,0.2657644152641296,0.2463284581899643,293.3975524902344,297.1499938964844,293.1499938964844,0.1372133195400238,-3106.0361328125,304.17462158203125,0.6240023374557495,0.1996877044439315,0.1974328160285949,293.24481201171875,297.1499938964844,293.1499938964844,0.4908012151718139,-6293.2099609375,304.1585998535156,0.8712283968925476,0.5673499703407288,0.4005155861377716,293.2998352050781,297.1499938964844,293.1499938964844,0.7046241164207458,-11302.326171875,304.1429748535156,0.9652006030082704,0.7572011947631836,0.7201685309410095,293.2149658203125,297.1499938964844,293.1499938964844,0.0453343912959098,-6572.61328125,304.1560363769531,0.4518371522426605,0.0853127613663673,0.418381005525589,291.1553649902344,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349306464195251,0.5374125838279724,0.5374125838279724,1.0,1.0,-2.380284070968628,0.9060984253883362,1.4741854667663574,0.3712502121925354,0.0,0.0,0.7099995017051697,214.7965087890625,217.0,-18.39694023132324,-28663.822265625,1926.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7613830566406,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594271063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338554859161377,1.233872890472412,-1.7388176274835132e-05,0.0,0.0006692346651107,0.0,0.0,262.7124938964844,0.0,0.0,0.0,0.7307898998260498,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911108195781707,-3843.794677734375,304.16973876953125,0.6800678968429565,0.2634518444538116,0.244315817952156,293.3971862792969,297.1499938964844,293.1499938964844,0.134827122092247,-3062.815673828125,304.17449951171875,0.6199979186058044,0.1966259032487869,0.1946049630641937,293.245361328125,297.1499938964844,293.1499938964844,0.48976531624794,-6282.712890625,304.1589050292969,0.8689002990722656,0.5660433173179626,0.399667739868164,293.3009033203125,297.1499938964844,293.1499938964844,0.7031403183937073,-11280.5693359375,304.1469421386719,0.9624091386795044,0.7550930380821228,0.7182583808898926,293.21435546875,297.1499938964844,293.1499938964844,0.0448129959404468,-6530.43701171875,304.1558837890625,0.4486180543899536,0.0846092104911804,0.4155243337154388,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346606373786926,0.5388795733451843,0.5388795733451843,1.0,1.0,-2.3677234649658203,0.90257328748703,1.4651501178741455,0.3704904615879059,0.0,0.0,0.710581362247467,216.49664306640625,217.0,-16.846115112304688,-28502.623046875,1914.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415100097656,313.12359619140625,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498461961746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234793186187744,1.2348105907440186,-1.739681829349138e-05,0.0,0.000659511249978,0.0,0.0,263.1127319335937,0.0,0.0,0.0,0.731196403503418,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893009692430496,-3815.00830078125,304.16943359375,0.6767884492874146,0.2611820101737976,0.2423397898674011,293.3966369628906,297.1499938964844,293.1499938964844,0.1325058490037918,-3020.67626953125,304.1742553710937,0.6159773468971252,0.1936010420322418,0.191810742020607,293.24578857421875,297.1499938964844,293.1499938964844,0.4888412058353424,-6273.46923828125,304.1589660644531,0.866691529750824,0.5647512078285217,0.3988279402256012,293.3016967773437,297.1499938964844,293.1499938964844,0.7017675638198853,-11260.943359375,304.14996337890625,0.9597069025039672,0.753028929233551,0.7163922786712646,293.213623046875,297.1499938964844,293.1499938964844,0.0443319752812385,-6491.77734375,304.1557006835937,0.4456199109554291,0.0839373394846916,0.4128115773200989,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343751907348633,0.5403401851654053,0.5403401851654053,1.0,1.0,-2.355483055114746,0.8991503119468689,1.4563326835632324,0.3697593212127685,0.0,0.0,0.7118738889694214,218.10841369628903,220.0,-21.25375747680664,-28322.27734375,1903.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48077392578125,313.0070495605469,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447889804840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369495630264282,1.2369669675827026,-1.742264248605352e-05,0.0,0.0006543788476847,0.0,0.0,264.1012878417969,0.0,0.0,0.0,0.7321691513061523,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857845932245254,-3758.89892578125,304.1688232421875,0.6705337166786194,0.256759375333786,0.2384895831346511,293.3951721191406,297.1499938964844,293.1499938964844,0.1279557049274444,-2937.597900390625,304.1737670898437,0.6076111197471619,0.1876471787691116,0.1863103955984115,293.2463684082031,297.1499938964844,293.1499938964844,0.4870204925537109,-6255.2421875,304.1590270996094,0.8625303506851196,0.5622060894966125,0.3971718251705169,293.3025817871094,297.1499938964844,293.1499938964844,0.6989486813545227,-11221.86328125,304.1546630859375,0.954472839832306,0.7490039467811584,0.7127604484558105,293.2119445800781,297.1499938964844,293.1499938964844,0.0434297882020473,-6419.40576171875,304.1553039550781,0.4401260614395141,0.0826657935976982,0.4077131152153015,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1246643066406,1.0,0.53379887342453,0.5432519912719727,0.5432519912719727,1.0,1.0,-2.331772565841675,0.8925446271896362,1.439227819442749,0.3683570325374603,0.0,0.0,0.7163981795310974,221.1678009033203,223.0,-20.312313079833984,-28008.947265625,1881.1917724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1449890136719,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.635814368724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484787702560425,1.248496413230896,-1.7577374819666147e-05,0.0,0.0006452707457356,0.0,0.0,269.6136474609375,0.0,0.0,0.0,0.7371988296508789,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857845932245254,-3758.89892578125,304.1688232421875,0.6705337166786194,0.256759375333786,0.2384895831346511,293.3951721191406,297.1499938964844,293.1499938964844,0.1279557049274444,-2937.597900390625,304.1737670898437,0.6076111197471619,0.1876471787691116,0.1863103955984115,293.2463684082031,297.1499938964844,293.1499938964844,0.4870204925537109,-6255.2421875,304.1590270996094,0.8625303506851196,0.5622060894966125,0.3971718251705169,293.3025817871094,297.1499938964844,293.1499938964844,0.6989486813545227,-11221.86328125,304.1546630859375,0.954472839832306,0.7490039467811584,0.7127604484558105,293.2119445800781,297.1499938964844,293.1499938964844,0.0434297882020473,-6419.40576171875,304.1553039550781,0.4401260614395141,0.0826657935976982,0.4077131152153015,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1246643066406,1.0,0.53379887342453,0.5432519912719727,0.5432519912719727,1.0,1.0,-2.331772565841675,0.8925446271896362,1.439227819442749,0.3683570325374603,0.0,0.0,0.7163981795310974,221.1678009033203,223.0,-20.312313079833984,-28008.947265625,1881.1917724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1449890136719,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.635814368724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484787702560425,1.248496413230896,-1.7577374819666147e-05,0.0,0.0006452707457356,0.0,0.0,269.6136474609375,0.0,0.0,0.0,0.7371988296508789,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.182291492819786,-3702.7802734375,304.1683654785156,0.6645992994308472,0.2524759769439697,0.234761968255043,293.39337158203125,297.1499938964844,293.1499938964844,0.1234472692012786,-2854.5146484375,304.17333984375,0.5989779233932495,0.1818031370639801,0.1809116750955581,293.2467346191406,297.1499938964844,293.1499938964844,0.4849534332752228,-6234.3408203125,304.15948486328125,0.8585989475250244,0.5596919655799866,0.3955360651016235,293.3029479980469,297.1499938964844,293.1499938964844,0.6956644058227539,-11177.701171875,304.1585388183594,0.9493590593338012,0.7450652122497559,0.7092145085334778,293.21014404296875,297.1499938964844,293.1499938964844,0.0425533540546894,-6348.79296875,304.1549987792969,0.4351338148117065,0.0814651921391487,0.4029365479946136,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332527756690979,0.5461652278900146,0.5461652278900146,1.0,1.0,-2.308846235275269,0.8861761689186096,1.4226701259613037,0.3670045435428619,0.0,0.0,0.7217056751251221,224.11428833007807,226.0,-14.88391399383545,-27719.6953125,1859.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80181884765625,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234806180000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639480829238892,1.2639658451080322,-1.7804606613935903e-05,0.0,0.0006327535375021,0.0,0.0,277.3422546386719,0.0,0.0,0.0,0.7439894676208496,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.182291492819786,-3702.7802734375,304.1683654785156,0.6645992994308472,0.2524759769439697,0.234761968255043,293.39337158203125,297.1499938964844,293.1499938964844,0.1234472692012786,-2854.5146484375,304.17333984375,0.5989779233932495,0.1818031370639801,0.1809116750955581,293.2467346191406,297.1499938964844,293.1499938964844,0.4849534332752228,-6234.3408203125,304.15948486328125,0.8585989475250244,0.5596919655799866,0.3955360651016235,293.3029479980469,297.1499938964844,293.1499938964844,0.6956644058227539,-11177.701171875,304.1585388183594,0.9493590593338012,0.7450652122497559,0.7092145085334778,293.21014404296875,297.1499938964844,293.1499938964844,0.0425533540546894,-6348.79296875,304.1549987792969,0.4351338148117065,0.0814651921391487,0.4029365479946136,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332527756690979,0.5461652278900146,0.5461652278900146,1.0,1.0,-2.308846235275269,0.8861761689186096,1.4226701259613037,0.3670045435428619,0.0,0.0,0.7217056751251221,224.11428833007807,226.0,-14.88391399383545,-27719.6953125,1859.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80181884765625,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234806180000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639480829238892,1.2639658451080322,-1.7804606613935903e-05,0.0,0.0006327535375021,0.0,0.0,277.3422546386719,0.0,0.0,0.0,0.7439894676208496,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789939552545547,-3649.71826171875,304.1677551269531,0.6589387655258179,0.2483224272727966,0.2311485260725021,293.39129638671875,297.1499938964844,293.1499938964844,0.1190945878624916,-2773.778076171875,304.1728210449219,0.5901548266410828,0.1760577708482742,0.1756041646003723,293.24688720703125,297.1499938964844,293.1499938964844,0.4830983281135559,-6215.8046875,304.1593933105469,0.8548330068588257,0.5572092533111572,0.3939183056354522,293.3028869628906,297.1499938964844,293.1499938964844,0.692579448223114,-11137.302734375,304.1607971191406,0.9443151950836182,0.7412010431289673,0.7057343125343323,293.2082824707031,297.1499938964844,293.1499938964844,0.0417472869157791,-6284.27734375,304.1546630859375,0.4305331707000732,0.0803184062242508,0.3984022736549377,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.10015869140625,1.0,0.5327584743499756,0.5490890145301819,0.5490890145301819,1.0,1.0,-2.2865591049194336,0.8799968361854553,1.406562328338623,0.3656846582889557,0.0,0.0,0.7291421294212341,227.01055908203125,229.0,-19.07802391052246,-27410.841796875,1839.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.2734375,36000.0,0.0,0.0,0.6162256002426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841391563415527,1.2841572761535645,-1.810236972232815e-05,0.0,0.0006253906176425,0.0,0.0,287.6388244628906,0.0,0.0,0.0,0.7529534697532654,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789939552545547,-3649.71826171875,304.1677551269531,0.6589387655258179,0.2483224272727966,0.2311485260725021,293.39129638671875,297.1499938964844,293.1499938964844,0.1190945878624916,-2773.778076171875,304.1728210449219,0.5901548266410828,0.1760577708482742,0.1756041646003723,293.24688720703125,297.1499938964844,293.1499938964844,0.4830983281135559,-6215.8046875,304.1593933105469,0.8548330068588257,0.5572092533111572,0.3939183056354522,293.3028869628906,297.1499938964844,293.1499938964844,0.692579448223114,-11137.302734375,304.1607971191406,0.9443151950836182,0.7412010431289673,0.7057343125343323,293.2082824707031,297.1499938964844,293.1499938964844,0.0417472869157791,-6284.27734375,304.1546630859375,0.4305331707000732,0.0803184062242508,0.3984022736549377,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.10015869140625,1.0,0.5327584743499756,0.5490890145301819,0.5490890145301819,1.0,1.0,-2.2865591049194336,0.8799968361854553,1.406562328338623,0.3656846582889557,0.0,0.0,0.7291421294212341,227.01055908203125,229.0,-19.07802391052246,-27410.841796875,1839.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.2734375,36000.0,0.0,0.0,0.6162256002426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841391563415527,1.2841572761535645,-1.810236972232815e-05,0.0,0.0006253906176425,0.0,0.0,287.6388244628906,0.0,0.0,0.0,0.7529534697532654,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.175714686512947,-3596.579345703125,304.16729736328125,0.6535335183143616,0.2442939281463623,0.2276465892791748,293.3890075683594,297.1499938964844,293.1499938964844,0.1147782951593399,-2692.9482421875,304.17242431640625,0.5811600685119629,0.1704068332910537,0.170384407043457,293.24688720703125,297.1499938964844,293.1499938964844,0.4810114204883575,-6194.6962890625,304.1597595214844,0.8512038588523865,0.5547555685043335,0.3923211991786957,293.3025207519531,297.1499938964844,293.1499938964844,0.689114511013031,-11092.24609375,304.1629638671875,0.9393330216407776,0.7374014258384705,0.7023177146911621,293.2064208984375,297.1499938964844,293.1499938964844,0.040946926921606,-6219.81787109375,304.1544494628906,0.4262662827968597,0.0792172476649284,0.3940724432468414,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532326340675354,0.5520279407501221,0.5520279407501221,1.0,1.0,-2.2648584842681885,0.873991847038269,1.3908666372299194,0.3643946051597595,0.0,0.0,0.7374539971351624,229.8855895996093,232.0,-12.839252471923828,-27142.080078125,1820.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898986816406,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.9140625,36000.0,0.0,0.0,0.6104736924171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094710111618042,1.3094894886016846,-1.849266300268937e-05,0.0,0.0006195532041601,0.0,0.0,301.0711364746094,0.0,0.0,0.0,0.7641648054122925,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.175714686512947,-3596.579345703125,304.16729736328125,0.6535335183143616,0.2442939281463623,0.2276465892791748,293.3890075683594,297.1499938964844,293.1499938964844,0.1147782951593399,-2692.9482421875,304.17242431640625,0.5811600685119629,0.1704068332910537,0.170384407043457,293.24688720703125,297.1499938964844,293.1499938964844,0.4810114204883575,-6194.6962890625,304.1597595214844,0.8512038588523865,0.5547555685043335,0.3923211991786957,293.3025207519531,297.1499938964844,293.1499938964844,0.689114511013031,-11092.24609375,304.1629638671875,0.9393330216407776,0.7374014258384705,0.7023177146911621,293.2064208984375,297.1499938964844,293.1499938964844,0.040946926921606,-6219.81787109375,304.1544494628906,0.4262662827968597,0.0792172476649284,0.3940724432468414,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532326340675354,0.5520279407501221,0.5520279407501221,1.0,1.0,-2.2648584842681885,0.873991847038269,1.3908666372299194,0.3643946051597595,0.0,0.0,0.7374539971351624,229.8855895996093,232.0,-12.839252471923828,-27142.080078125,1820.0072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898986816406,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.9140625,36000.0,0.0,0.0,0.6104736924171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094710111618042,1.3094894886016846,-1.849266300268937e-05,0.0,0.0006195532041601,0.0,0.0,301.0711364746094,0.0,0.0,0.0,0.7641648054122925,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740868091583252,-3570.07568359375,304.1671142578125,0.6509214043617249,0.2423251122236251,0.2259361296892166,293.3878173828125,297.1499938964844,293.1499938964844,0.1126384437084198,-2652.594482421875,304.1722412109375,0.5766085982322693,0.1676159501075744,0.1678067594766616,293.246826171875,297.1499938964844,293.1499938964844,0.4798886179924011,-6183.28759765625,304.1600036621094,0.8494322896003723,0.5535367727279663,0.3915280401706695,293.30224609375,297.1499938964844,293.1499938964844,0.6872537732124329,-11068.169921875,304.1640014648437,0.9368625283241272,0.7355200052261353,0.7006268501281738,293.2055053710937,297.1499938964844,293.1499938964844,0.0405496507883071,-6187.69091796875,304.15435791015625,0.4242444634437561,0.078682079911232,0.3919768631458282,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321344137191772,0.5535045862197876,0.5535045862197876,1.0,1.0,-2.254206418991089,0.8710477352142334,1.3831586837768557,0.3637584149837494,0.0,0.0,0.7416637539863586,231.3209228515625,232.0,-9.33768081665039,-27015.046875,1810.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997741699219,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.04296875,36000.0,0.0,0.0,0.6032963991165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322546124458313,1.3225648403167725,-1.870008782134392e-05,0.0,0.0006122691556811,0.0,0.0,308.2174377441406,0.0,0.0,0.0,0.7699911594390869,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725173145532608,-3544.52734375,304.1668395996094,0.6483667492866516,0.2403851747512817,0.2242511957883834,293.3865661621094,297.1499938964844,293.1499938964844,0.1105433478951454,-2612.96875,304.1719970703125,0.5720278024673462,0.1648470163345337,0.1652494966983795,293.24676513671875,297.1499938964844,293.1499938964844,0.4788510203361511,-6172.84033203125,304.1600646972656,0.8476872444152832,0.552324116230011,0.3907383978366852,293.30194091796875,297.1499938964844,293.1499938964844,0.6855000257492065,-11045.73046875,304.16461181640625,0.9344077110290528,0.7336513996124268,0.6989467144012451,293.2046203613281,297.1499938964844,293.1499938964844,0.0401708744466304,-6157.2099609375,304.1542663574219,0.4222905039787292,0.0781561583280563,0.3899227976799011,291.0863037109375,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319579839706421,0.5549864172935486,0.5549864172935486,1.0,1.0,-2.2436766624450684,0.8681387901306152,1.3755377531051636,0.3631267249584198,0.0,0.0,0.746269702911377,232.7559814453125,220.0,-12.252973556518556,-26866.361328125,1801.5072021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.70703125,36000.0,0.0,0.0,0.6006492972373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358540534973145,1.335873007774353,-1.891280771815218e-05,0.0,0.0006095826975069,0.0,0.0,315.6115417480469,0.0,0.0,0.0,0.7759720087051392,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692527085542678,-3491.084228515625,304.16668701171875,0.6464314460754395,0.2366513013839721,0.2207623720169067,293.3837585449219,297.1499938964844,293.1499938964844,0.1062378138303756,-2530.922119140625,304.1718444824219,0.5660297274589539,0.159421756863594,0.1599824726581573,293.2463073730469,297.1499938964844,293.1499938964844,0.4765059351921081,-6148.974609375,304.1606750488281,0.8482750654220581,0.5499670505523682,0.3890157341957092,293.3009948730469,297.1499938964844,293.1499938964844,0.6816760897636414,-10996.6123046875,304.1661682128906,0.9349530339241028,0.729997992515564,0.69540935754776,293.2026062011719,297.1499938964844,293.1499938964844,0.0392330102622509,-6081.3037109375,304.1544189453125,0.4210275709629059,0.0771779716014862,0.3849180042743683,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271019339561462,0.5580381751060486,0.5580381751060486,1.0,1.0,-2.2208313941955566,0.8615538477897644,1.3592774868011477,0.361504316329956,0.0,0.0,0.7563323378562927,229.47750854492188,208.0,-7.349422931671143,-26593.25,1753.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.67578125,36000.0,0.0,0.0,0.5963478684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663071393966677,1.3663265705108645,-1.9403454643907025e-05,0.0,0.0006052172975614,0.0,0.0,332.967529296875,0.0,0.0,0.0,0.7896323204040527,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692527085542678,-3491.084228515625,304.16668701171875,0.6464314460754395,0.2366513013839721,0.2207623720169067,293.3837585449219,297.1499938964844,293.1499938964844,0.1062378138303756,-2530.922119140625,304.1718444824219,0.5660297274589539,0.159421756863594,0.1599824726581573,293.2463073730469,297.1499938964844,293.1499938964844,0.4765059351921081,-6148.974609375,304.1606750488281,0.8482750654220581,0.5499670505523682,0.3890157341957092,293.3009948730469,297.1499938964844,293.1499938964844,0.6816760897636414,-10996.6123046875,304.1661682128906,0.9349530339241028,0.729997992515564,0.69540935754776,293.2026062011719,297.1499938964844,293.1499938964844,0.0392330102622509,-6081.3037109375,304.1544189453125,0.4210275709629059,0.0771779716014862,0.3849180042743683,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271019339561462,0.5580381751060486,0.5580381751060486,1.0,1.0,-2.2208313941955566,0.8615538477897644,1.3592774868011477,0.361504316329956,0.0,0.0,0.7563323378562927,229.47750854492188,208.0,-7.349422931671143,-26593.25,1753.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.67578125,36000.0,0.0,0.0,0.5963478684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663071393966677,1.3663265705108645,-1.9403454643907025e-05,0.0,0.0006052172975614,0.0,0.0,332.967529296875,0.0,0.0,0.0,0.7896323204040527,4.0,0.0,1.0
