time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659121662378311,-3435.971435546875,304.16668701171875,0.6466173529624939,0.2331351786851883,0.2173252552747726,293.38043212890625,297.1499938964844,293.1499938964844,0.101894810795784,-2447.271484375,304.1718139648437,0.5621249079704285,0.1541752517223358,0.1547295898199081,293.2453918457031,297.1499938964844,293.1499938964844,0.4737077057361603,-6120.24755859375,304.1617736816406,0.8515660166740417,0.5477086901664734,0.3872509896755218,293.2995910644531,297.1499938964844,293.1499938964844,0.6772202253341675,-10939.212890625,304.168212890625,0.939070463180542,0.7264527082443237,0.6918247938156128,293.2002258300781,297.1499938964844,293.1499938964844,0.0382185131311416,-5998.47119140625,304.1546325683594,0.4216352999210357,0.076326809823513,0.3797528743743896,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199697017669678,0.5611394047737122,0.5611394047737122,1.0,1.0,-2.1977639198303223,0.8548282980918884,1.3429356813430786,0.3597507178783417,0.0,0.0,0.7652681469917297,222.38438415527344,196.0,1.6520603895187378,-26335.5703125,1688.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106994628906,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1953125,36000.0,0.0,0.0,0.5882848501205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950560092926023,1.3950759172439575,-1.9890394469257444e-05,0.0,0.0005970343481749,0.0,0.0,350.154541015625,0.0,0.0,0.0,0.8026006817817688,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659121662378311,-3435.971435546875,304.16668701171875,0.6466173529624939,0.2331351786851883,0.2173252552747726,293.38043212890625,297.1499938964844,293.1499938964844,0.101894810795784,-2447.271484375,304.1718139648437,0.5621249079704285,0.1541752517223358,0.1547295898199081,293.2453918457031,297.1499938964844,293.1499938964844,0.4737077057361603,-6120.24755859375,304.1617736816406,0.8515660166740417,0.5477086901664734,0.3872509896755218,293.2995910644531,297.1499938964844,293.1499938964844,0.6772202253341675,-10939.212890625,304.168212890625,0.939070463180542,0.7264527082443237,0.6918247938156128,293.2002258300781,297.1499938964844,293.1499938964844,0.0382185131311416,-5998.47119140625,304.1546325683594,0.4216352999210357,0.076326809823513,0.3797528743743896,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199697017669678,0.5611394047737122,0.5611394047737122,1.0,1.0,-2.1977639198303223,0.8548282980918884,1.3429356813430786,0.3597507178783417,0.0,0.0,0.7652681469917297,222.38438415527344,196.0,1.6520603895187378,-26335.5703125,1688.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106994628906,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1953125,36000.0,0.0,0.0,0.5882848501205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950560092926023,1.3950759172439575,-1.9890394469257444e-05,0.0,0.0005970343481749,0.0,0.0,350.154541015625,0.0,0.0,0.0,0.8026006817817688,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627424210309982,-3383.587890625,304.1664123535156,0.6481664776802063,0.2298097163438797,0.2139869183301925,293.3766784667969,297.1499938964844,293.1499938964844,0.0976927280426025,-2365.722412109375,304.1715393066406,0.5595181584358215,0.1490958482027053,0.1495558768510818,293.2441711425781,297.1499938964844,293.1499938964844,0.4710725545883178,-6093.44775390625,304.1622314453125,0.8566211462020874,0.5455396771430969,0.3854883909225464,293.2978820800781,297.1499938964844,293.1499938964844,0.6729680895805359,-10885.1083984375,304.169189453125,0.9453667998313904,0.7230128049850464,0.6882554292678833,293.1976013183594,297.1499938964844,293.1499938964844,0.0372545197606086,-5919.943359375,304.1546936035156,0.423535406589508,0.0755886361002922,0.3747276067733764,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114946365356445,0.5642694234848022,0.5642694234848022,1.0,1.0,-2.175099372863769,0.848209023475647,1.326890230178833,0.3579950630664825,0.0,0.0,0.7745517492294312,213.2480316162109,184.0,-1.943765878677368,-26050.974609375,1617.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332580566406,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6484375,36000.0,0.0,0.0,0.5847488045692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422441005706787,1.4224613904953003,-2.03585786948679e-05,0.0,0.0005934457294642,0.0,0.0,367.0518493652344,0.0,0.0,0.0,0.8150865435600281,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627424210309982,-3383.587890625,304.1664123535156,0.6481664776802063,0.2298097163438797,0.2139869183301925,293.3766784667969,297.1499938964844,293.1499938964844,0.0976927280426025,-2365.722412109375,304.1715393066406,0.5595181584358215,0.1490958482027053,0.1495558768510818,293.2441711425781,297.1499938964844,293.1499938964844,0.4710725545883178,-6093.44775390625,304.1622314453125,0.8566211462020874,0.5455396771430969,0.3854883909225464,293.2978820800781,297.1499938964844,293.1499938964844,0.6729680895805359,-10885.1083984375,304.169189453125,0.9453667998313904,0.7230128049850464,0.6882554292678833,293.1976013183594,297.1499938964844,293.1499938964844,0.0372545197606086,-5919.943359375,304.1546936035156,0.423535406589508,0.0755886361002922,0.3747276067733764,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114946365356445,0.5642694234848022,0.5642694234848022,1.0,1.0,-2.175099372863769,0.848209023475647,1.326890230178833,0.3579950630664825,0.0,0.0,0.7745517492294312,213.2480316162109,184.0,-1.943765878677368,-26050.974609375,1617.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332580566406,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6484375,36000.0,0.0,0.0,0.5847488045692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422441005706787,1.4224613904953003,-2.03585786948679e-05,0.0,0.0005934457294642,0.0,0.0,367.0518493652344,0.0,0.0,0.0,0.8150865435600281,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596146672964096,-3331.574951171875,304.1661376953125,0.6507564783096313,0.2266521006822586,0.2107602655887603,293.3726501464844,297.1499938964844,293.1499938964844,0.0935538858175277,-2284.786376953125,304.1712646484375,0.5578359961509705,0.1441678255796432,0.1444825977087021,293.24273681640625,297.1499938964844,293.1499938964844,0.4682456254959106,-6064.5517578125,304.1628723144531,0.863053560256958,0.5434470176696777,0.3837482929229736,293.2958984375,297.1499938964844,293.1499938964844,0.6684415340423584,-10827.3701171875,304.1703491210937,0.9531267285346984,0.7196689248085022,0.6847348809242249,293.19482421875,297.1499938964844,293.1499938964844,0.0363109223544597,-5842.52001953125,304.1546936035156,0.4264982342720032,0.0749452337622642,0.3699297904968261,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022093057632446,0.5674185156822205,0.5674185156822205,1.0,1.0,-2.153048753738404,0.8417795300483704,1.3112691640853882,0.3562774956226349,0.0,0.0,0.7832232117652893,202.961669921875,172.0,4.175075531005859,-25805.595703125,1542.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590393066406,278.1499938964844,0.0,18000.0,313.7900085449219,35707.59765625,36000.0,0.0,0.0,0.5820282697677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498624801635742,1.4498833417892456,-2.0840247088926844e-05,0.0,0.0005906847072765,0.0,0.0,384.6065368652344,0.0,0.0,0.0,0.827552855014801,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596146672964096,-3331.574951171875,304.1661376953125,0.6507564783096313,0.2266521006822586,0.2107602655887603,293.3726501464844,297.1499938964844,293.1499938964844,0.0935538858175277,-2284.786376953125,304.1712646484375,0.5578359961509705,0.1441678255796432,0.1444825977087021,293.24273681640625,297.1499938964844,293.1499938964844,0.4682456254959106,-6064.5517578125,304.1628723144531,0.863053560256958,0.5434470176696777,0.3837482929229736,293.2958984375,297.1499938964844,293.1499938964844,0.6684415340423584,-10827.3701171875,304.1703491210937,0.9531267285346984,0.7196689248085022,0.6847348809242249,293.19482421875,297.1499938964844,293.1499938964844,0.0363109223544597,-5842.52001953125,304.1546936035156,0.4264982342720032,0.0749452337622642,0.3699297904968261,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022093057632446,0.5674185156822205,0.5674185156822205,1.0,1.0,-2.153048753738404,0.8417795300483704,1.3112691640853882,0.3562774956226349,0.0,0.0,0.7832232117652893,202.961669921875,172.0,4.175075531005859,-25805.595703125,1542.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590393066406,278.1499938964844,0.0,18000.0,313.7900085449219,35707.59765625,36000.0,0.0,0.0,0.5820282697677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498624801635742,1.4498833417892456,-2.0840247088926844e-05,0.0,0.0005906847072765,0.0,0.0,384.6065368652344,0.0,0.0,0.0,0.827552855014801,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580641120672226,-3305.667236328125,304.1660461425781,0.6523899435997009,0.2251291126012802,0.2091887593269348,293.37060546875,297.1499938964844,293.1499938964844,0.0915039032697677,-2244.566650390625,304.1711120605469,0.5572732090950012,0.1417548060417175,0.1419852077960968,293.2419738769531,297.1499938964844,293.1499938964844,0.4667491614818573,-6049.2119140625,304.1632385253906,0.8667230606079102,0.5424225330352783,0.382886528968811,293.2948608398437,297.1499938964844,293.1499938964844,0.6660589575767517,-10796.9404296875,304.17095947265625,0.9573959112167358,0.7180249094963074,0.6829915046691895,293.19342041015625,297.1499938964844,293.1499938964844,0.0358474738895893,-5804.24658203125,304.1546936035156,0.4283477663993835,0.0746534615755081,0.3676221966743469,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973609447479248,0.5689996480941772,0.5689996480941772,1.0,1.0,-2.142260789871216,0.8386390805244446,1.303621768951416,0.355435162782669,0.0,0.0,0.7869678139686584,197.5585479736328,172.0,7.823866844177246,-25690.64453125,1505.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97723388671875,310.7763977050781,278.1499938964844,0.0,18000.0,313.3099975585937,35728.9609375,36000.0,0.0,0.0,0.5760950446128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462065815925598,1.462086796760559,-2.1060863218735904e-05,0.0,0.0005846632411703,0.0,0.0,392.6549987792969,0.0,0.0,0.0,0.8331241607666016,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565690785646438,-3280.686279296875,304.16583251953125,0.65423184633255,0.223636582493782,0.207642450928688,293.3684997558594,297.1499938964844,293.1499938964844,0.0894908383488655,-2205.09619140625,304.1709289550781,0.5568679571151733,0.1393688321113586,0.1395113915205001,293.2411804199219,297.1499938964844,293.1499938964844,0.4653381109237671,-6034.84326171875,304.16339111328125,0.8706759214401245,0.5414112210273743,0.3820304870605469,293.2937927246094,297.1499938964844,293.1499938964844,0.663790225982666,-10768.1806640625,304.1712646484375,0.961855947971344,0.7163985371589661,0.6812596321105957,293.1920166015625,297.1499938964844,293.1499938964844,0.0354057997465133,-5767.8388671875,304.1546325683594,0.4304366111755371,0.0743785873055458,0.3653729259967804,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924106001853943,0.5705854296684265,0.5705854296684265,1.0,1.0,-2.131622314453125,0.8355447053909302,1.2960776090621948,0.3546026647090912,0.0,0.0,0.7907004356384277,192.04537963867188,160.0,4.779157638549805,-25553.232421875,1467.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81695556640625,310.6703186035156,278.1499938964844,0.0,18000.0,313.3099975585937,35748.08203125,36000.0,0.0,0.0,0.5745244026184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732571840286257,1.473278522491455,-2.12646718864562e-05,0.0,0.0005830692243762,0.0,0.0,400.1405334472656,0.0,0.0,0.0,0.838273286819458,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.153683990240097,-3232.378662109375,304.1653747558594,0.6585286855697632,0.2207177281379699,0.2046097069978714,293.364501953125,297.1499938964844,293.1499938964844,0.0855239331722259,-2127.440673828125,304.1705627441406,0.5564738512039185,0.1346468776464462,0.1346135288476944,293.23956298828125,297.1499938964844,293.1499938964844,0.46265909075737,-6007.6435546875,304.1634216308594,0.8794347047805786,0.5394304394721985,0.3803407251834869,293.29156494140625,297.1499938964844,293.1499938964844,0.6594504117965698,-10713.37109375,304.17144775390625,0.971209704875946,0.7132055163383484,0.6778416037559509,293.1892395019531,297.1499938964844,293.1499938964844,0.0345707796514034,-5698.95556640625,304.15447998046875,0.4353647828102112,0.0738745257258415,0.3610447347164154,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822571873664856,0.5737727284431458,0.5737727284431458,1.0,1.0,-2.1107637882232666,0.8294838666915894,1.2812800407409668,0.3529639840126037,0.0,0.0,0.7986202239990234,180.79283142089844,148.0,4.3722991943359375,-25312.912109375,1393.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.538330078125,310.4946594238281,278.1499938964844,0.0,18000.0,313.3099975585937,35745.35546875,36000.0,0.0,0.0,0.5718629360198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49653422832489,1.4965559244155884,-2.1683834347641096e-05,0.0,0.0005803682142868,0.0,0.0,415.906982421875,0.0,0.0,0.0,0.848978579044342,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.153683990240097,-3232.378662109375,304.1653747558594,0.6585286855697632,0.2207177281379699,0.2046097069978714,293.364501953125,297.1499938964844,293.1499938964844,0.0855239331722259,-2127.440673828125,304.1705627441406,0.5564738512039185,0.1346468776464462,0.1346135288476944,293.23956298828125,297.1499938964844,293.1499938964844,0.46265909075737,-6007.6435546875,304.1634216308594,0.8794347047805786,0.5394304394721985,0.3803407251834869,293.29156494140625,297.1499938964844,293.1499938964844,0.6594504117965698,-10713.37109375,304.17144775390625,0.971209704875946,0.7132055163383484,0.6778416037559509,293.1892395019531,297.1499938964844,293.1499938964844,0.0345707796514034,-5698.95556640625,304.15447998046875,0.4353647828102112,0.0738745257258415,0.3610447347164154,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822571873664856,0.5737727284431458,0.5737727284431458,1.0,1.0,-2.1107637882232666,0.8294838666915894,1.2812800407409668,0.3529639840126037,0.0,0.0,0.7986202239990234,180.79283142089844,148.0,4.3722991943359375,-25312.912109375,1393.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.538330078125,310.4946594238281,278.1499938964844,0.0,18000.0,313.3099975585937,35745.35546875,36000.0,0.0,0.0,0.5718629360198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49653422832489,1.4965559244155884,-2.1683834347641096e-05,0.0,0.0005803682142868,0.0,0.0,415.906982421875,0.0,0.0,0.0,0.848978579044342,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507548689842224,-3182.9580078125,304.1651306152344,0.6636266112327576,0.21784208714962,0.2016196846961975,293.3609313964844,297.1499938964844,293.1499938964844,0.0815031677484512,-2048.920166015625,304.17041015625,0.5565291047096252,0.129935622215271,0.1297332048416137,293.23797607421875,297.1499938964844,293.1499938964844,0.4597167372703552,-5977.51318359375,304.1638488769531,0.8893353343009949,0.537484347820282,0.3786734342575073,293.28936767578125,297.1499938964844,293.1499938964844,0.6547503471374512,-10653.5615234375,304.172119140625,0.9809023141860962,0.7100650668144226,0.6744719743728638,293.18658447265625,297.1499938964844,293.1499938964844,0.0337459407746791,-5630.06396484375,304.15435791015625,0.4413606226444244,0.0734207853674888,0.3569221794605255,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718249440193176,0.5769906044006348,0.5769906044006348,1.0,1.0,-2.0903103351593018,0.8235355615615845,1.2667747735977173,0.3513375222682953,0.0,0.0,0.8048322200775146,169.3751220703125,136.0,10.830520629882812,-25096.208984375,1319.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19921875,35280.0,0.0,0.0,0.5680509209632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516655206680298,1.5166772603988647,-2.2061460185796022e-05,0.0,0.0005764994421042,0.0,0.0,430.0308837890625,0.0,0.0,0.0,0.848219096660614,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507548689842224,-3182.9580078125,304.1651306152344,0.6636266112327576,0.21784208714962,0.2016196846961975,293.3609313964844,297.1499938964844,293.1499938964844,0.0815031677484512,-2048.920166015625,304.17041015625,0.5565291047096252,0.129935622215271,0.1297332048416137,293.23797607421875,297.1499938964844,293.1499938964844,0.4597167372703552,-5977.51318359375,304.1638488769531,0.8893353343009949,0.537484347820282,0.3786734342575073,293.28936767578125,297.1499938964844,293.1499938964844,0.6547503471374512,-10653.5615234375,304.172119140625,0.9809023141860962,0.7100650668144226,0.6744719743728638,293.18658447265625,297.1499938964844,293.1499938964844,0.0337459407746791,-5630.06396484375,304.15435791015625,0.4413606226444244,0.0734207853674888,0.3569221794605255,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718249440193176,0.5769906044006348,0.5769906044006348,1.0,1.0,-2.0903103351593018,0.8235355615615845,1.2667747735977173,0.3513375222682953,0.0,0.0,0.8048322200775146,169.3751220703125,136.0,10.830520629882812,-25096.208984375,1319.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150329589844,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19921875,35280.0,0.0,0.0,0.5680509209632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516655206680298,1.5166772603988647,-2.2061460185796022e-05,0.0,0.0005764994421042,0.0,0.0,430.0308837890625,0.0,0.0,0.0,0.848219096660614,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1480002701282501,-3136.49658203125,304.1647033691406,0.6695800423622131,0.2149926722049713,0.1986498832702636,293.3579406738281,297.1499938964844,293.1499938964844,0.0775183364748954,-1971.812744140625,304.1702880859375,0.5569844245910645,0.1252014189958572,0.124831385910511,293.23638916015625,297.1499938964844,293.1499938964844,0.457226037979126,-5952.34814453125,304.1634521484375,0.900439441204071,0.5355756282806396,0.377027690410614,293.2871398925781,297.1499938964844,293.1499938964844,0.6506782174110413,-10602.4599609375,304.171630859375,0.9907009601593018,0.7069844007492065,0.6711503863334656,293.1840515136719,297.1499938964844,293.1499938964844,0.0330060347914695,-5568.619140625,304.1541442871094,0.4485563635826111,0.073007196187973,0.3529734313488006,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611474275588989,0.5802445411682129,0.5802445411682129,1.0,1.0,-2.07014799118042,0.8176553845405579,1.2524925470352173,0.349703311920166,0.0,0.0,0.8122833967208862,157.88473510742188,124.0,6.001734733581543,-24848.310546875,1247.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331787109375,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655888319015503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228503942489624,1.5228724479675293,-2.2023039491614327e-05,0.0,0.0005740007618442,0.0,0.0,432.2988586425781,0.0,0.0,0.0,0.8595802783966064,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1480002701282501,-3136.49658203125,304.1647033691406,0.6695800423622131,0.2149926722049713,0.1986498832702636,293.3579406738281,297.1499938964844,293.1499938964844,0.0775183364748954,-1971.812744140625,304.1702880859375,0.5569844245910645,0.1252014189958572,0.124831385910511,293.23638916015625,297.1499938964844,293.1499938964844,0.457226037979126,-5952.34814453125,304.1634521484375,0.900439441204071,0.5355756282806396,0.377027690410614,293.2871398925781,297.1499938964844,293.1499938964844,0.6506782174110413,-10602.4599609375,304.171630859375,0.9907009601593018,0.7069844007492065,0.6711503863334656,293.1840515136719,297.1499938964844,293.1499938964844,0.0330060347914695,-5568.619140625,304.1541442871094,0.4485563635826111,0.073007196187973,0.3529734313488006,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611474275588989,0.5802445411682129,0.5802445411682129,1.0,1.0,-2.07014799118042,0.8176553845405579,1.2524925470352173,0.349703311920166,0.0,0.0,0.8122833967208862,157.88473510742188,124.0,6.001734733581543,-24848.310546875,1247.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331787109375,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655888319015503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228503942489624,1.5228724479675293,-2.2023039491614327e-05,0.0,0.0005740007618442,0.0,0.0,432.2988586425781,0.0,0.0,0.0,0.8595802783966064,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450536102056503,-3086.164794921875,304.1647033691406,0.6763449311256409,0.2122120708227157,0.1957326531410217,293.3551940917969,297.1499938964844,293.1499938964844,0.0733664631843566,-1891.952880859375,304.1704406738281,0.5577601790428162,0.120493084192276,0.1199399083852768,293.2348937988281,297.1499938964844,293.1499938964844,0.4539958536624908,-5918.95166015625,304.1643371582031,0.9131287932395936,0.5336912274360657,0.3754054605960846,293.2846984863281,297.1499938964844,293.1499938964844,0.6442120671272278,-10516.5107421875,304.1755065917969,0.9990000128746032,0.7040014863014221,0.6663536429405212,293.181640625,297.1499938964844,293.1499938964844,0.0322229154407978,-5501.787109375,304.1540832519531,0.4569449722766876,0.0726334080100059,0.3492228984832763,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501823782920837,0.5836006999015808,0.5836006999015808,1.0,1.0,-2.048720121383667,0.8111802935600281,1.237539768218994,0.3478349149227142,0.0,0.0,0.8158091902732849,146.54364013671875,112.0,20.799549102783203,-24648.896484375,1175.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,310.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633509159088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360426902770996,1.5360649824142456,-2.2277015887084417e-05,0.0,0.000571729557123,0.0,0.0,441.8319091796875,0.0,0.0,0.0,0.8655733466148376,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450536102056503,-3086.164794921875,304.1647033691406,0.6763449311256409,0.2122120708227157,0.1957326531410217,293.3551940917969,297.1499938964844,293.1499938964844,0.0733664631843566,-1891.952880859375,304.1704406738281,0.5577601790428162,0.120493084192276,0.1199399083852768,293.2348937988281,297.1499938964844,293.1499938964844,0.4539958536624908,-5918.95166015625,304.1643371582031,0.9131287932395936,0.5336912274360657,0.3754054605960846,293.2846984863281,297.1499938964844,293.1499938964844,0.6442120671272278,-10516.5107421875,304.1755065917969,0.9990000128746032,0.7040014863014221,0.6663536429405212,293.181640625,297.1499938964844,293.1499938964844,0.0322229154407978,-5501.787109375,304.1540832519531,0.4569449722766876,0.0726334080100059,0.3492228984832763,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501823782920837,0.5836006999015808,0.5836006999015808,1.0,1.0,-2.048720121383667,0.8111802935600281,1.237539768218994,0.3478349149227142,0.0,0.0,0.8158091902732849,146.54364013671875,112.0,20.799549102783203,-24648.896484375,1175.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99322509765625,310.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633509159088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360426902770996,1.5360649824142456,-2.2277015887084417e-05,0.0,0.000571729557123,0.0,0.0,441.8319091796875,0.0,0.0,0.0,0.8655733466148376,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435467451810836,-3060.166015625,304.164794921875,0.6789770126342773,0.210885003209114,0.1943665146827697,293.3536376953125,297.1499938964844,293.1499938964844,0.0712815970182418,-1852.083984375,304.1705017089844,0.5573254823684692,0.1181994453072547,0.1175833642482757,293.2340393066406,297.1499938964844,293.1499938964844,0.4520678520202636,-5898.77734375,304.1652526855469,0.9186987280845642,0.532780110836029,0.3746465742588043,293.27862548828125,297.1499938964844,293.1499938964844,0.631578266620636,-10343.03515625,304.19390869140625,0.9990000128746032,0.7034833431243896,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318620800971984,-5470.11865234375,304.15399169921875,0.4605629444122314,0.0724938288331031,0.3477231562137604,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442205727100372,0.585631251335144,0.585631251335144,1.0,1.0,-2.0283002853393555,0.8038746118545532,1.2244257926940918,0.3449868559837341,0.0,0.0,0.8151838183403015,141.81153869628906,112.0,40.01454925537109,-24478.2421875,1133.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473876953125,310.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35214.15625,34200.0,0.0,0.0,0.5621730089187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538983702659607,1.5390061140060425,-2.2346181140164845e-05,0.0,0.0005705340881831,0.0,0.0,444.14837646484375,0.0,0.0,0.0,0.8518254160881042,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421423852443695,-3036.009521484375,304.1646423339844,0.6818860173225403,0.2095695436000824,0.1930222362279892,293.3520812988281,297.1499938964844,293.1499938964844,0.0692506209015846,-1813.6126708984373,304.17047119140625,0.557084858417511,0.1159219890832901,0.1152534559369087,293.2333374023437,297.1499938964844,293.1499938964844,0.4503695666790008,-5881.2392578125,304.1655578613281,0.92475563287735,0.5318580865859985,0.3738884031772613,293.265869140625,297.1499938964844,293.1499938964844,0.617602527141571,-10152.193359375,304.2113037109375,0.9990000128746032,0.7043544054031372,0.6431266069412231,293.1789855957031,297.1499938964844,293.1499938964844,0.0315493121743202,-5442.8642578125,304.1538391113281,0.4645558893680572,0.0723717734217643,0.3463323414325714,291.1463928222656,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379852712154388,0.5877039432525635,0.5877039432525635,1.0,1.0,-2.006502151489258,0.7959727048873901,1.2105294466018677,0.341742068529129,0.0,0.0,0.8140063881874084,136.971923828125,100.0,37.43826675415039,-24228.515625,1090.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385070800781,310.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,34431.88671875,34200.0,0.0,0.0,0.5606816411018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518442153930664,1.518463969230652,-2.1787893274449743e-05,0.0,0.0005690205725841,0.0,0.0,427.07135009765625,0.0,0.0,0.0,0.855180025100708,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389495879411697,-2980.219482421875,304.16510009765625,0.6887514591217041,0.2070029973983764,0.190369114279747,293.34893798828125,297.1499938964844,293.1499938964844,0.0649621933698654,-1732.7987060546875,304.1708068847656,0.557338535785675,0.1114378944039344,0.1106380894780159,293.2320861816406,297.1499938964844,293.1499938964844,0.445574551820755,-5830.62646484375,304.1683959960937,0.938441514968872,0.5300014615058899,0.3723506331443786,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.822265625,304.2445678710937,0.9990000128746032,0.7094973921775818,0.6166948676109314,293.1761779785156,297.1499938964844,293.1499938964844,0.0308302883058786,-5377.578125,304.1537475585937,0.4727057218551636,0.0722075477242469,0.3438077569007873,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248351156711578,0.5919846296310425,0.5919846296310425,1.0,1.0,-1.961153745651245,0.779378354549408,1.181775450706482,0.3347983658313751,0.0,0.0,0.8027217984199524,126.92091369628906,88.0,75.61196899414062,-23849.94140625,1002.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99481201171875,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34497.80078125,34200.0,0.0,0.0,0.5568814277648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978845119476318,1.497905969619751,-2.1426252715173177e-05,0.0,0.0005651638493873,0.0,0.0,413.0049133300781,0.0,0.0,0.0,0.8451814651489258,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389495879411697,-2980.219482421875,304.16510009765625,0.6887514591217041,0.2070029973983764,0.190369114279747,293.34893798828125,297.1499938964844,293.1499938964844,0.0649621933698654,-1732.7987060546875,304.1708068847656,0.557338535785675,0.1114378944039344,0.1106380894780159,293.2320861816406,297.1499938964844,293.1499938964844,0.445574551820755,-5830.62646484375,304.1683959960937,0.938441514968872,0.5300014615058899,0.3723506331443786,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.822265625,304.2445678710937,0.9990000128746032,0.7094973921775818,0.6166948676109314,293.1761779785156,297.1499938964844,293.1499938964844,0.0308302883058786,-5377.578125,304.1537475585937,0.4727057218551636,0.0722075477242469,0.3438077569007873,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248351156711578,0.5919846296310425,0.5919846296310425,1.0,1.0,-1.961153745651245,0.779378354549408,1.181775450706482,0.3347983658313751,0.0,0.0,0.8027217984199524,126.92091369628906,88.0,75.61196899414062,-23849.94140625,1002.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99481201171875,310.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34497.80078125,34200.0,0.0,0.0,0.5568814277648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978845119476318,1.497905969619751,-2.1426252715173177e-05,0.0,0.0005651638493873,0.0,0.0,413.0049133300781,0.0,0.0,0.0,0.8451814651489258,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357980817556381,-2924.839599609375,304.1653137207031,0.6971099376678467,0.204544186592102,0.1877965629100799,293.3455505371094,297.1499938964844,293.1499938964844,0.0606878958642482,-1653.568115234375,304.1709899902344,0.5586888790130615,0.1070846542716026,0.1061245799064636,293.2309265136719,297.1499938964844,293.1499938964844,0.4405243098735809,-5777.474609375,304.170654296875,0.9537742137908936,0.5281541347503662,0.3708027601242065,293.1701354980469,297.1499938964844,293.1499938964844,0.5499022006988525,-9235.2138671875,304.2718811035156,0.9990000128746032,0.718834638595581,0.5880928635597229,293.1732788085937,297.1499938964844,293.1499938964844,0.0301783215254545,-5316.32275390625,304.1535949707031,0.4808913767337799,0.0721279829740524,0.3416540622711181,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109015762805938,0.5965897440910339,0.5965897440910339,1.0,1.0,-1.91385281085968,0.7620017528533936,1.1518510580062866,0.3274396061897278,0.0,0.0,0.7817407250404358,116.54348754882812,106.0,87.32369232177734,-23405.8046875,915.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432189941406,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6171875,33120.0,0.0,0.0,0.5517508387565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503939151763916,1.450414538383484,-2.063929059659131e-05,0.0,0.0005599569412879,0.0,0.0,382.1867370605469,0.0,0.0,0.0,0.8081474900245667,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357980817556381,-2924.839599609375,304.1653137207031,0.6971099376678467,0.204544186592102,0.1877965629100799,293.3455505371094,297.1499938964844,293.1499938964844,0.0606878958642482,-1653.568115234375,304.1709899902344,0.5586888790130615,0.1070846542716026,0.1061245799064636,293.2309265136719,297.1499938964844,293.1499938964844,0.4405243098735809,-5777.474609375,304.170654296875,0.9537742137908936,0.5281541347503662,0.3708027601242065,293.1701354980469,297.1499938964844,293.1499938964844,0.5499022006988525,-9235.2138671875,304.2718811035156,0.9990000128746032,0.718834638595581,0.5880928635597229,293.1732788085937,297.1499938964844,293.1499938964844,0.0301783215254545,-5316.32275390625,304.1535949707031,0.4808913767337799,0.0721279829740524,0.3416540622711181,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109015762805938,0.5965897440910339,0.5965897440910339,1.0,1.0,-1.91385281085968,0.7620017528533936,1.1518510580062866,0.3274396061897278,0.0,0.0,0.7817407250404358,116.54348754882812,106.0,87.32369232177734,-23405.8046875,915.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432189941406,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6171875,33120.0,0.0,0.0,0.5517508387565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503939151763916,1.450414538383484,-2.063929059659131e-05,0.0,0.0005599569412879,0.0,0.0,382.1867370605469,0.0,0.0,0.0,0.8081474900245667,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.133610114455223,-2887.156494140625,304.163818359375,0.6970651149749756,0.2020564973354339,0.1855026185512542,293.3424377441406,297.1499938964844,293.1499938964844,0.057023249566555,-1587.5242919921875,304.1700744628906,0.5522294640541077,0.1027621626853942,0.1019505634903907,293.230224609375,297.1499938964844,293.1499938964844,0.4379231929779053,-5751.755859375,304.16802978515625,0.956659972667694,0.5262506008148193,0.3694352507591247,293.11724853515625,297.1499938964844,293.1499938964844,0.5385895371437073,-9102.287109375,304.2489013671875,0.9990000128746032,0.7290967702865601,0.5810142159461975,293.17108154296875,297.1499938964844,293.1499938964844,0.0299831628799438,-5298.35498046875,304.1527099609375,0.4826182425022125,0.0719881951808929,0.34071946144104,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073987901210785,0.6003615856170654,0.6003615856170654,1.0,1.0,-1.8947930335998533,0.7565499544143677,1.1382429599761963,0.3255789577960968,0.0,0.0,0.7628167867660522,113.85750579833984,124.0,25.003963470458984,-23079.734375,886.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710021972656,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.5450456142425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706036806106567,1.370622634887695,-1.905580938910134e-05,0.0,0.0005531520000658,0.0,0.0,330.28094482421875,0.0,0.0,0.0,0.7845314145088196,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.133610114455223,-2887.156494140625,304.163818359375,0.6970651149749756,0.2020564973354339,0.1855026185512542,293.3424377441406,297.1499938964844,293.1499938964844,0.057023249566555,-1587.5242919921875,304.1700744628906,0.5522294640541077,0.1027621626853942,0.1019505634903907,293.230224609375,297.1499938964844,293.1499938964844,0.4379231929779053,-5751.755859375,304.16802978515625,0.956659972667694,0.5262506008148193,0.3694352507591247,293.11724853515625,297.1499938964844,293.1499938964844,0.5385895371437073,-9102.287109375,304.2489013671875,0.9990000128746032,0.7290967702865601,0.5810142159461975,293.17108154296875,297.1499938964844,293.1499938964844,0.0299831628799438,-5298.35498046875,304.1527099609375,0.4826182425022125,0.0719881951808929,0.34071946144104,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073987901210785,0.6003615856170654,0.6003615856170654,1.0,1.0,-1.8947930335998533,0.7565499544143677,1.1382429599761963,0.3255789577960968,0.0,0.0,0.7628167867660522,113.85750579833984,124.0,25.003963470458984,-23079.734375,886.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710021972656,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.5450456142425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706036806106567,1.370622634887695,-1.905580938910134e-05,0.0,0.0005531520000658,0.0,0.0,330.28094482421875,0.0,0.0,0.0,0.7845314145088196,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319750398397445,-2859.55615234375,304.16192626953125,0.689869225025177,0.1995357722043991,0.183369293808937,293.339599609375,297.1499938964844,293.1499938964844,0.053715031594038,-1529.210693359375,304.1688842773437,0.539318323135376,0.098462238907814,0.0980080142617225,293.229736328125,297.1499938964844,293.1499938964844,0.4368537068367004,-5742.6396484375,304.1637268066406,0.9494119882583618,0.5243173241615295,0.3681954145431518,293.09796142578125,297.1499938964844,293.1499938964844,0.5473226308822632,-9248.8203125,304.2009582519531,0.9990000128746032,0.7339129447937012,0.5913223028182983,293.16961669921875,297.1499938964844,293.1499938964844,0.030026089400053,-5304.52001953125,304.1517333984375,0.4791789054870605,0.0717535763978958,0.3404221534729004,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109403491020202,0.6030882000923157,0.6030882000923157,1.0,1.0,-1.8980172872543333,0.7601500153541565,1.1378673315048218,0.3281958401203155,0.0,0.0,0.749815046787262,117.1553955078125,142.0,-27.472469329833984,-23001.6875,902.1695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54888916015625,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379974246025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218039274215698,1.3218220472335815,-1.821014302549884e-05,0.0,0.0005459989770315,0.0,0.0,302.07989501953125,0.0,0.0,0.0,0.762514591217041,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319750398397445,-2859.55615234375,304.16192626953125,0.689869225025177,0.1995357722043991,0.183369293808937,293.339599609375,297.1499938964844,293.1499938964844,0.053715031594038,-1529.210693359375,304.1688842773437,0.539318323135376,0.098462238907814,0.0980080142617225,293.229736328125,297.1499938964844,293.1499938964844,0.4368537068367004,-5742.6396484375,304.1637268066406,0.9494119882583618,0.5243173241615295,0.3681954145431518,293.09796142578125,297.1499938964844,293.1499938964844,0.5473226308822632,-9248.8203125,304.2009582519531,0.9990000128746032,0.7339129447937012,0.5913223028182983,293.16961669921875,297.1499938964844,293.1499938964844,0.030026089400053,-5304.52001953125,304.1517333984375,0.4791789054870605,0.0717535763978958,0.3404221534729004,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109403491020202,0.6030882000923157,0.6030882000923157,1.0,1.0,-1.8980172872543333,0.7601500153541565,1.1378673315048218,0.3281958401203155,0.0,0.0,0.749815046787262,117.1553955078125,142.0,-27.472469329833984,-23001.6875,902.1695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54888916015625,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379974246025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218039274215698,1.3218220472335815,-1.821014302549884e-05,0.0,0.0005459989770315,0.0,0.0,302.07989501953125,0.0,0.0,0.0,0.762514591217041,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313575655221939,-2849.435791015625,304.160888671875,0.6844512820243835,0.1982658058404922,0.1823517233133316,293.3383483886719,297.1499938964844,293.1499938964844,0.0521731115877628,-1502.4739990234375,304.16827392578125,0.5313616991043091,0.0963090658187866,0.0960972160100936,293.22955322265625,297.1499938964844,293.1499938964844,0.4369099140167236,-5744.4365234375,304.1611328125,0.9429813027381896,0.5233386754989624,0.3676119744777679,293.1022644042969,297.1499938964844,293.1499938964844,0.5576019883155823,-9402.662109375,304.1730041503906,0.9990000128746032,0.733740508556366,0.6011974811553955,293.1693420410156,297.1499938964844,293.1499938964844,0.0300908833742141,-5313.06201171875,304.1513061523437,0.4758441746234894,0.0715556442737579,0.3402654826641083,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147094190120697,0.6040562987327576,0.6040562987327576,1.0,1.0,-1.905466079711914,0.7642545104026794,1.1412115097045898,0.330579400062561,0.0,0.0,0.7471137046813965,120.47781372070312,142.0,-51.39908599853516,-23018.35546875,922.0050048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.534651517868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306792974472046,1.3068108558654783,-1.7937903976417147e-05,0.0,0.0005426033167168,0.0,0.0,293.5513610839844,0.0,0.0,0.0,0.7408218383789062,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131021037697792,-2844.619384765625,304.1595153808594,0.6782045960426331,0.1969877481460571,0.1813594698905944,293.3371887207031,297.1499938964844,293.1499938964844,0.0507737733423709,-1478.6815185546875,304.16748046875,0.5228652358055115,0.0941493436694145,0.094215989112854,293.2294616699219,297.1499938964844,293.1499938964844,0.4378691613674164,-5756.16943359375,304.1573486328125,0.9351080060005188,0.5223530530929565,0.3670472800731659,293.115234375,297.1499938964844,293.1499938964844,0.5718947052955627,-9610.6015625,304.1427917480469,0.9990000128746032,0.7318069338798523,0.6135473847389221,293.16949462890625,297.1499938964844,293.1499938964844,0.0302293058484792,-5328.892578125,304.1508178710937,0.47137650847435,0.0712860375642776,0.3399727642536163,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195170998573303,0.6048101186752319,0.6048101186752319,1.0,1.0,-1.9158124923706048,0.7694959044456482,1.146316647529602,0.3334886133670807,0.0,0.0,0.7497551441192627,124.733642578125,160.0,-94.52538299560548,-23001.02734375,948.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256408691406,310.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32370.365234375,32040.0,0.0,0.0,0.5314491987228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284045934677124,1.2840632200241089,-1.7332706192974e-05,0.0,0.0005393533501774,0.0,0.0,278.6483764648437,0.0,0.0,0.0,0.7433449029922485,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300423145294189,-2828.908203125,304.1579895019531,0.6642834544181824,0.1944002658128738,0.1794317811727523,293.3353271484375,297.1499938964844,293.1499938964844,0.0477964989840984,-1427.844970703125,304.1666259765625,0.5054646134376526,0.0897840932011604,0.0905054062604904,293.2295227050781,297.1499938964844,293.1499938964844,0.4387894868850708,-5767.63623046875,304.1534423828125,0.9166534543037416,0.52032870054245,0.3659566044807434,293.1645812988281,297.1499938964844,293.1499938964844,0.6063576936721802,-10097.7861328125,304.08795166015625,0.9990000128746032,0.7227468490600586,0.6439669132232666,293.1707458496094,297.1499938964844,293.1499938964844,0.0302908383309841,-5338.91796875,304.15045166015625,0.4583736956119537,0.0705368816852569,0.3388317227363586,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315316379070282,0.6059480309486389,0.6059480309486389,1.0,1.0,-1.9428858757019043,0.7825691103935242,1.1603167057037354,0.3405464887619018,0.0,0.0,0.759803295135498,135.6123809814453,163.0,-92.07557678222656,-23224.275390625,1017.7452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55596923828125,310.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,31851.404296875,32040.0,0.0,0.0,0.5263240337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994695901870728,1.2994871139526367,-1.745731606206391e-05,0.0,0.0005341520300135,0.0,0.0,285.3443298339844,0.0,0.0,0.0,0.7498589158058167,4.0,0.0,1.0
