time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300423145294189,-2828.908203125,304.1579895019531,0.6642834544181824,0.1944002658128738,0.1794317811727523,293.3353271484375,297.1499938964844,293.1499938964844,0.0477964989840984,-1427.844970703125,304.1666259765625,0.5054646134376526,0.0897840932011604,0.0905054062604904,293.2295227050781,297.1499938964844,293.1499938964844,0.4387894868850708,-5767.63623046875,304.1534423828125,0.9166534543037416,0.52032870054245,0.3659566044807434,293.1645812988281,297.1499938964844,293.1499938964844,0.6063576936721802,-10097.7861328125,304.08795166015625,0.9990000128746032,0.7227468490600586,0.6439669132232666,293.1707458496094,297.1499938964844,293.1499938964844,0.0302908383309841,-5338.91796875,304.15045166015625,0.4583736956119537,0.0705368816852569,0.3388317227363586,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315316379070282,0.6059480309486389,0.6059480309486389,1.0,1.0,-1.9428858757019043,0.7825691103935242,1.1603167057037354,0.3405464887619018,0.0,0.0,0.759803295135498,135.6123809814453,163.0,-92.07557678222656,-23224.275390625,1017.7452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55596923828125,310.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,31851.404296875,32040.0,0.0,0.0,0.5263240337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994695901870728,1.2994871139526367,-1.745731606206391e-05,0.0,0.0005341520300135,0.0,0.0,285.3443298339844,0.0,0.0,0.0,0.7498589158058167,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288187503814697,-2808.4501953125,304.15740966796875,0.6533949375152588,0.1918542385101318,0.1774521917104721,293.33367919921875,297.1499938964844,293.1499938964844,0.0445948354899883,-1373.311279296875,304.1664428710937,0.4911480844020843,0.0854282602667808,0.0867128670215606,293.2297668457031,297.1499938964844,293.1499938964844,0.4390110969543457,-5770.81640625,304.1520080566406,0.9031033515930176,0.5182663798332214,0.3647793233394623,293.2318725585937,297.1499938964844,293.1499938964844,0.6360300183296204,-10500.5966796875,304.0599365234375,0.9990000128746032,0.7087465524673462,0.6684654355049133,293.1723937988281,297.1499938964844,293.1499938964844,0.0300918724387884,-5325.21875,304.150634765625,0.4471230208873749,0.0696786195039749,0.3366469144821167,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403707087039947,0.6077176332473755,0.6077176332473755,1.0,1.0,-1.9613471031188965,0.7921933531761169,1.1691536903381348,0.3461915552616119,0.0,0.0,0.7755494117736816,144.66268920898438,166.0,-71.68109893798828,-23384.900390625,1072.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,31614.708984375,30960.0,0.0,0.0,0.523319661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365625143051147,1.336580514907837,-1.7997545000980608e-05,0.0,0.0005311029381118,0.0,0.0,304.78204345703125,0.0,0.0,0.0,0.7515941858291626,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288187503814697,-2808.4501953125,304.15740966796875,0.6533949375152588,0.1918542385101318,0.1774521917104721,293.33367919921875,297.1499938964844,293.1499938964844,0.0445948354899883,-1373.311279296875,304.1664428710937,0.4911480844020843,0.0854282602667808,0.0867128670215606,293.2297668457031,297.1499938964844,293.1499938964844,0.4390110969543457,-5770.81640625,304.1520080566406,0.9031033515930176,0.5182663798332214,0.3647793233394623,293.2318725585937,297.1499938964844,293.1499938964844,0.6360300183296204,-10500.5966796875,304.0599365234375,0.9990000128746032,0.7087465524673462,0.6684654355049133,293.1723937988281,297.1499938964844,293.1499938964844,0.0300918724387884,-5325.21875,304.150634765625,0.4471230208873749,0.0696786195039749,0.3366469144821167,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403707087039947,0.6077176332473755,0.6077176332473755,1.0,1.0,-1.9613471031188965,0.7921933531761169,1.1691536903381348,0.3461915552616119,0.0,0.0,0.7755494117736816,144.66268920898438,166.0,-71.68109893798828,-23384.900390625,1072.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,31614.708984375,30960.0,0.0,0.0,0.523319661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365625143051147,1.336580514907837,-1.7997545000980608e-05,0.0,0.0005311029381118,0.0,0.0,304.78204345703125,0.0,0.0,0.0,0.7515941858291626,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274196654558181,-2784.309814453125,304.1573486328125,0.6425036787986755,0.189431607723236,0.1756401509046554,293.3316345214844,297.1499938964844,293.1499938964844,0.0413446389138698,-1317.8944091796875,304.1664123535156,0.4758389294147491,0.0811888426542282,0.0830780267715454,293.22979736328125,297.1499938964844,293.1499938964844,0.4382775425910949,-5763.060546875,304.15283203125,0.8896017670631409,0.5162352919578552,0.3636705875396728,293.27838134765625,297.1499938964844,293.1499938964844,0.6353878974914551,-10466.2265625,304.09246826171875,0.9878333210945128,0.6971390247344971,0.6634166240692139,293.17388916015625,297.1499938964844,293.1499938964844,0.0298143494874238,-5302.68212890625,304.1509094238281,0.4359587132930755,0.0688088238239288,0.3346669375896454,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.446000874042511,0.6111670732498169,0.6111670732498169,1.0,1.0,-1.9452708959579468,0.7874678373336792,1.1578030586242676,0.3449458181858063,0.0,0.0,0.7936021089553833,154.41835021972656,169.0,-20.801420211791992,-23232.291015625,1093.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.607421875,30960.0,0.0,0.0,0.5216178894042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36555016040802,1.3655683994293213,-1.82264375325758e-05,0.0,0.0005293758003972,0.0,0.0,318.11114501953125,0.0,0.0,0.0,0.7770799994468689,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274196654558181,-2784.309814453125,304.1573486328125,0.6425036787986755,0.189431607723236,0.1756401509046554,293.3316345214844,297.1499938964844,293.1499938964844,0.0413446389138698,-1317.8944091796875,304.1664123535156,0.4758389294147491,0.0811888426542282,0.0830780267715454,293.22979736328125,297.1499938964844,293.1499938964844,0.4382775425910949,-5763.060546875,304.15283203125,0.8896017670631409,0.5162352919578552,0.3636705875396728,293.27838134765625,297.1499938964844,293.1499938964844,0.6353878974914551,-10466.2265625,304.09246826171875,0.9878333210945128,0.6971390247344971,0.6634166240692139,293.17388916015625,297.1499938964844,293.1499938964844,0.0298143494874238,-5302.68212890625,304.1509094238281,0.4359587132930755,0.0688088238239288,0.3346669375896454,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.446000874042511,0.6111670732498169,0.6111670732498169,1.0,1.0,-1.9452708959579468,0.7874678373336792,1.1578030586242676,0.3449458181858063,0.0,0.0,0.7936021089553833,154.41835021972656,169.0,-20.801420211791992,-23232.291015625,1093.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.607421875,30960.0,0.0,0.0,0.5216178894042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36555016040802,1.3655683994293213,-1.82264375325758e-05,0.0,0.0005293758003972,0.0,0.0,318.11114501953125,0.0,0.0,0.0,0.7770799994468689,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254031956195831,-2748.31787109375,304.1582336425781,0.6343797445297241,0.1869962066411972,0.1737452000379562,293.32989501953125,297.1499938964844,293.1499938964844,0.0377683266997337,-1256.2191162109375,304.1669006347656,0.4578644931316376,0.076938085258007,0.0793640464544296,293.23052978515625,297.1499938964844,293.1499938964844,0.4354271292686462,-5732.0263671875,304.1565856933594,0.8797578811645508,0.5140682458877563,0.3624168336391449,293.2925109863281,297.1499938964844,293.1499938964844,0.6290687322616577,-10364.8681640625,304.12164306640625,0.9767976999282836,0.6909924745559692,0.6570801138877869,293.1753234863281,297.1499938964844,293.1499938964844,0.0292535796761512,-5250.2158203125,304.15155029296875,0.4278217256069183,0.0679126605391502,0.3320807814598083,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494492709636688,0.6147941946983337,0.6147941946983337,1.0,1.0,-1.92609965801239,0.7813785672187805,1.1447211503982544,0.3429710566997528,0.0,0.0,0.8026729822158813,161.71456909179688,172.0,20.76673126220703,-23082.2265625,1101.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.13671875,30960.0,0.0,0.0,0.5205312371253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959312438964844,1.3959500789642334,-1.8763837942969985e-05,0.0,0.0005282730562612,0.0,0.0,336.2431335449219,0.0,0.0,0.0,0.7909680604934692,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254031956195831,-2748.31787109375,304.1582336425781,0.6343797445297241,0.1869962066411972,0.1737452000379562,293.32989501953125,297.1499938964844,293.1499938964844,0.0377683266997337,-1256.2191162109375,304.1669006347656,0.4578644931316376,0.076938085258007,0.0793640464544296,293.23052978515625,297.1499938964844,293.1499938964844,0.4354271292686462,-5732.0263671875,304.1565856933594,0.8797578811645508,0.5140682458877563,0.3624168336391449,293.2925109863281,297.1499938964844,293.1499938964844,0.6290687322616577,-10364.8681640625,304.12164306640625,0.9767976999282836,0.6909924745559692,0.6570801138877869,293.1753234863281,297.1499938964844,293.1499938964844,0.0292535796761512,-5250.2158203125,304.15155029296875,0.4278217256069183,0.0679126605391502,0.3320807814598083,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494492709636688,0.6147941946983337,0.6147941946983337,1.0,1.0,-1.92609965801239,0.7813785672187805,1.1447211503982544,0.3429710566997528,0.0,0.0,0.8026729822158813,161.71456909179688,172.0,20.76673126220703,-23082.2265625,1101.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.13671875,30960.0,0.0,0.0,0.5205312371253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959312438964844,1.3959500789642334,-1.8763837942969985e-05,0.0,0.0005282730562612,0.0,0.0,336.2431335449219,0.0,0.0,0.0,0.7909680604934692,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244074255228042,-2730.5498046875,304.1585388183594,0.631070077419281,0.1858088225126266,0.1727854758501052,293.3290100097656,297.1499938964844,293.1499938964844,0.035985205322504,-1225.3294677734375,304.16705322265625,0.4488254487514496,0.0748349428176879,0.0774866864085197,293.2308654785156,297.1499938964844,293.1499938964844,0.4339911043643951,-5716.58251953125,304.1579895019531,0.875895082950592,0.5129792094230652,0.3617524802684784,293.2952880859375,297.1499938964844,293.1499938964844,0.626651406288147,-10326.9189453125,304.1311340332031,0.9723607301712036,0.6886390447616577,0.6548367738723755,293.1758117675781,297.1499938964844,293.1499938964844,0.0288699846714735,-5224.4873046875,304.1519470214844,0.4246449768543243,0.0674946904182434,0.3307313919067383,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507112801074981,0.6165775656700134,0.6165775656700134,1.0,1.0,-1.9175801277160645,0.7787795066833496,1.1388006210327148,0.3421357572078705,0.0,0.0,0.8061288595199585,164.59585571289062,172.0,27.66146469116211,-23008.705078125,1103.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713317871094,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.041015625,29880.0,0.0,0.0,0.5201188325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073611497879028,1.407380223274231,-1.896992034744472e-05,0.0,0.0005278545431792,0.0,0.0,343.26348876953125,0.0,0.0,0.0,0.7812363505363464,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236101910471916,-2716.60888671875,304.158447265625,0.6280769109725952,0.184648796916008,0.1718356311321258,293.3280334472656,297.1499938964844,293.1499938964844,0.0343039631843566,-1196.2401123046875,304.1670227050781,0.4404842853546142,0.0727583467960357,0.0756170898675918,293.23114013671875,297.1499938964844,293.1499938964844,0.4331812560558319,-5708.28076171875,304.1579895019531,0.8724859952926636,0.5119025707244873,0.3610821962356567,293.2968139648437,297.1499938964844,293.1499938964844,0.6252317428588867,-10304.3525390625,304.1370849609375,0.968354880809784,0.6864966154098511,0.6528466939926147,293.1761474609375,297.1499938964844,293.1499938964844,0.0283108111470937,-5207.13427734375,304.1525573730469,0.4218758046627044,0.0670992508530616,0.3294190764427185,291.0746765136719,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.0741882324219,1.0,0.4517620801925659,0.6183524131774902,0.6183524131774902,1.0,1.0,-1.9094233512878416,0.7763149738311768,1.133108377456665,0.3413600325584411,0.0,0.0,0.8114275336265564,167.1436004638672,175.0,6.46629810333252,-22866.71875,1104.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.47265625,29880.0,0.0,0.0,0.5196287631988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983975648880005,1.39841628074646,-1.862642602645792e-05,0.0,0.0005273571587167,0.0,0.0,335.44549560546875,0.0,0.0,0.0,0.7899273037910461,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217225715517997,-2682.869384765625,304.1587829589844,0.6227297186851501,0.1824076473712921,0.1699816584587097,293.3257751464844,297.1499938964844,293.1499938964844,0.0309176184237003,-1136.1219482421875,304.1669921875,0.4257224500179291,0.0687064230442047,0.0719376057386398,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911626338959,-5678.517578125,304.1600036621094,0.8666264414787292,0.5097772479057312,0.3597460389137268,293.2980651855469,297.1499938964844,293.1499938964844,0.6208208799362183,-10239.330078125,304.1487121582031,0.9612056612968444,0.6825239062309265,0.6492407917976379,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099717736244,-5157.828125,304.1523742675781,0.4172178208827972,0.0663703456521034,0.3269515335559845,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972900390625,1.0,0.4534207880496979,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.8938803672790527,0.7716526985168457,1.122227668762207,0.3399176895618438,0.0,0.0,0.817650318145752,171.53431701660156,178.0,27.73032569885254,-22757.861328125,1104.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29719.2109375,29880.0,0.0,0.0,0.5187038779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415932297706604,1.415951132774353,-1.889550367195625e-05,0.0,0.0005264185019768,0.0,0.0,345.6436462402344,0.0,0.0,0.0,0.7976692914962769,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217225715517997,-2682.869384765625,304.1587829589844,0.6227297186851501,0.1824076473712921,0.1699816584587097,293.3257751464844,297.1499938964844,293.1499938964844,0.0309176184237003,-1136.1219482421875,304.1669921875,0.4257224500179291,0.0687064230442047,0.0719376057386398,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911626338959,-5678.517578125,304.1600036621094,0.8666264414787292,0.5097772479057312,0.3597460389137268,293.2980651855469,297.1499938964844,293.1499938964844,0.6208208799362183,-10239.330078125,304.1487121582031,0.9612056612968444,0.6825239062309265,0.6492407917976379,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099717736244,-5157.828125,304.1523742675781,0.4172178208827972,0.0663703456521034,0.3269515335559845,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972900390625,1.0,0.4534207880496979,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.8938803672790527,0.7716526985168457,1.122227668762207,0.3399176895618438,0.0,0.0,0.817650318145752,171.53431701660156,178.0,27.73032569885254,-22757.861328125,1104.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29719.2109375,29880.0,0.0,0.0,0.5187038779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415932297706604,1.415951132774353,-1.889550367195625e-05,0.0,0.0005264185019768,0.0,0.0,345.6436462402344,0.0,0.0,0.0,0.7976692914962769,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198392584919929,-2649.036376953125,304.15899658203125,0.6178736686706543,0.1802591830492019,0.1681903302669525,293.3228759765625,297.1499938964844,293.1499938964844,0.0275939907878637,-1078.422607421875,304.1668395996094,0.4131803214550018,0.0648356899619102,0.0683886632323265,293.2317199707031,297.1499938964844,293.1499938964844,0.4273399114608764,-5646.10205078125,304.1617431640625,0.8615817427635193,0.5076636672019958,0.3584012985229492,293.2982482910156,297.1499938964844,293.1499938964844,0.6159377098083496,-10170.560546875,304.1571655273437,0.954739272594452,0.6787309646606445,0.6458261013031006,293.1764831542969,297.1499938964844,293.1499938964844,0.0275464300066232,-5110.84521484375,304.1521911621094,0.413325548171997,0.0657005682587623,0.3246636390686035,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547064900398254,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.879004716873169,0.7671940922737122,1.111810564994812,0.3385443389415741,0.0,0.0,0.8193660974502563,175.32557678222656,181.0,35.08158874511719,-22636.68359375,1103.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.875,28800.0,0.0,0.0,0.5178127884864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245415925979614,1.4245606660842896,-1.906247234728653e-05,0.0,0.0005255141877569,0.0,0.0,351.1668701171875,0.0,0.0,0.0,0.786612868309021,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198392584919929,-2649.036376953125,304.15899658203125,0.6178736686706543,0.1802591830492019,0.1681903302669525,293.3228759765625,297.1499938964844,293.1499938964844,0.0275939907878637,-1078.422607421875,304.1668395996094,0.4131803214550018,0.0648356899619102,0.0683886632323265,293.2317199707031,297.1499938964844,293.1499938964844,0.4273399114608764,-5646.10205078125,304.1617431640625,0.8615817427635193,0.5076636672019958,0.3584012985229492,293.2982482910156,297.1499938964844,293.1499938964844,0.6159377098083496,-10170.560546875,304.1571655273437,0.954739272594452,0.6787309646606445,0.6458261013031006,293.1764831542969,297.1499938964844,293.1499938964844,0.0275464300066232,-5110.84521484375,304.1521911621094,0.413325548171997,0.0657005682587623,0.3246636390686035,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547064900398254,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.879004716873169,0.7671940922737122,1.111810564994812,0.3385443389415741,0.0,0.0,0.8193660974502563,175.32557678222656,181.0,35.08158874511719,-22636.68359375,1103.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.875,28800.0,0.0,0.0,0.5178127884864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245415925979614,1.4245606660842896,-1.906247234728653e-05,0.0,0.0005255141877569,0.0,0.0,351.1668701171875,0.0,0.0,0.0,0.786612868309021,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182705983519554,-2621.16748046875,304.1586303710937,0.6132391095161438,0.1781950294971466,0.1664619743824005,293.3195495605469,297.1499938964844,293.1499938964844,0.0242095030844211,-1014.2692260742188,304.1671447753906,0.4019932150840759,0.061130478978157,0.065007746219635,293.2317810058594,297.1499938964844,293.1499938964844,0.4251706898212433,-5623.71044921875,304.1614990234375,0.8570610284805298,0.5055830478668213,0.3570645451545715,293.2977600097656,297.1499938964844,293.1499938964844,0.6121769547462463,-10119.4150390625,304.1611022949219,0.9486945271492004,0.6750732064247131,0.6425268650054932,293.17626953125,297.1499938964844,293.1499938964844,0.0272534620016813,-5075.6552734375,304.1519470214844,0.4099026620388031,0.0650710687041282,0.3225040137767792,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1275939941406,1.0,0.4557889401912689,0.6288918852806091,0.6288918852806091,1.0,1.0,-1.86470890045166,0.7629063725471497,1.1018024682998655,0.337220549583435,0.0,0.0,0.8226217031478882,178.75869750976562,184.0,19.32548141479492,-22456.728515625,1100.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.50390625,28800.0,0.0,0.0,0.5165213346481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083446264266968,1.4083632230758667,-1.8561679098638703e-05,0.0,0.0005242034676484,0.0,0.0,338.4333801269531,0.0,0.0,0.0,0.7916862368583679,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182705983519554,-2621.16748046875,304.1586303710937,0.6132391095161438,0.1781950294971466,0.1664619743824005,293.3195495605469,297.1499938964844,293.1499938964844,0.0242095030844211,-1014.2692260742188,304.1671447753906,0.4019932150840759,0.061130478978157,0.065007746219635,293.2317810058594,297.1499938964844,293.1499938964844,0.4251706898212433,-5623.71044921875,304.1614990234375,0.8570610284805298,0.5055830478668213,0.3570645451545715,293.2977600097656,297.1499938964844,293.1499938964844,0.6121769547462463,-10119.4150390625,304.1611022949219,0.9486945271492004,0.6750732064247131,0.6425268650054932,293.17626953125,297.1499938964844,293.1499938964844,0.0272534620016813,-5075.6552734375,304.1519470214844,0.4099026620388031,0.0650710687041282,0.3225040137767792,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1275939941406,1.0,0.4557889401912689,0.6288918852806091,0.6288918852806091,1.0,1.0,-1.86470890045166,0.7629063725471497,1.1018024682998655,0.337220549583435,0.0,0.0,0.8226217031478882,178.75869750976562,184.0,19.32548141479492,-22456.728515625,1100.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.50390625,28800.0,0.0,0.0,0.5165213346481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083446264266968,1.4083632230758667,-1.8561679098638703e-05,0.0,0.0005242034676484,0.0,0.0,338.4333801269531,0.0,0.0,0.0,0.7916862368583679,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165177449584007,-2589.487060546875,304.1586608886719,0.6086505651473999,0.1762050837278366,0.1647950112819671,293.3168029785156,297.1499938964844,293.1499938964844,0.0222981069236993,-968.8529052734376,304.1648864746094,0.3896215260028839,0.0573962181806564,0.061628833413124,293.2318115234375,297.1499938964844,293.1499938964844,0.4221298694610595,-5591.50732421875,304.1627197265625,0.8528632521629333,0.5035066604614258,0.3557321727275848,293.2970275878906,297.1499938964844,293.1499938964844,0.6071256399154663,-10051.1103515625,304.165771484375,0.9428889751434326,0.6714819073677063,0.6393012404441833,293.17596435546875,297.1499938964844,293.1499938964844,0.0268701314926147,-5032.6376953125,304.1519470214844,0.4067575633525848,0.0644676461815834,0.3204405307769775,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567591249942779,0.6324065327644348,0.6324065327644348,1.0,1.0,-1.850698709487915,0.758679986000061,1.092018723487854,0.3358956277370453,0.0,0.0,0.8203811645507812,182.00015258789065,187.0,32.35647201538086,-22350.25390625,1098.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.056640625,28800.0,0.0,0.0,0.5150386095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064922332763672,1.406510829925537,-1.8535341951064765e-05,0.0,0.0005226986831985,0.0,0.0,337.38604736328125,0.0,0.0,0.0,0.7906560897827148,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165177449584007,-2589.487060546875,304.1586608886719,0.6086505651473999,0.1762050837278366,0.1647950112819671,293.3168029785156,297.1499938964844,293.1499938964844,0.0222981069236993,-968.8529052734376,304.1648864746094,0.3896215260028839,0.0573962181806564,0.061628833413124,293.2318115234375,297.1499938964844,293.1499938964844,0.4221298694610595,-5591.50732421875,304.1627197265625,0.8528632521629333,0.5035066604614258,0.3557321727275848,293.2970275878906,297.1499938964844,293.1499938964844,0.6071256399154663,-10051.1103515625,304.165771484375,0.9428889751434326,0.6714819073677063,0.6393012404441833,293.17596435546875,297.1499938964844,293.1499938964844,0.0268701314926147,-5032.6376953125,304.1519470214844,0.4067575633525848,0.0644676461815834,0.3204405307769775,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567591249942779,0.6324065327644348,0.6324065327644348,1.0,1.0,-1.850698709487915,0.758679986000061,1.092018723487854,0.3358956277370453,0.0,0.0,0.8203811645507812,182.00015258789065,187.0,32.35647201538086,-22350.25390625,1098.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.056640625,28800.0,0.0,0.0,0.5150386095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064922332763672,1.406510829925537,-1.8535341951064765e-05,0.0,0.0005226986831985,0.0,0.0,337.38604736328125,0.0,0.0,0.0,0.7906560897827148,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156715154647827,-2574.1708984375,304.1586303710937,0.6063910126686096,0.1752366125583648,0.1639838218688964,293.3157043457031,297.1499938964844,293.1499938964844,0.0210223123431205,-940.9151611328124,304.1644897460937,0.3821949362754822,0.055500004440546,0.0599130131304264,293.2318115234375,297.1499938964844,293.1499938964844,0.4206262230873108,-5575.63916015625,304.16314697265625,0.8508473038673401,0.5024691224098206,0.3550642132759094,293.29656982421875,297.1499938964844,293.1499938964844,0.6045995354652405,-10017.357421875,304.16748046875,0.9400428533554076,0.6697062253952026,0.6377041935920715,293.17578125,297.1499938964844,293.1499938964844,0.0266331452876329,-5011.83642578125,304.15203857421875,0.4052469432353973,0.0641716793179512,0.3194312453269958,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572174251079559,0.6341766119003296,0.6341766119003296,1.0,1.0,-1.8437325954437256,0.7565633058547974,1.0871692895889282,0.3352199196815491,0.0,0.0,0.8179957866668701,183.5794677734375,187.0,33.81243896484375,-22289.818359375,1096.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.748046875,27720.0,0.0,0.0,0.514206051826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402574062347412,1.4025925397872925,-1.847748353611678e-05,0.0,0.0005218537990003,0.0,0.0,335.1497802734375,0.0,0.0,0.0,0.7738144993782043,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150211170315742,-2562.681884765625,304.1582336425781,0.6041572690010071,0.1742860078811645,0.1631875187158584,293.31475830078125,297.1499938964844,293.1499938964844,0.019831383600831,-914.0115356445312,304.1640319824219,0.3745073080062866,0.0535836480557918,0.0581772960722446,293.2317810058594,297.1499938964844,293.1499938964844,0.4197733998298645,-5567.1640625,304.16229248046875,0.8488790988922119,0.5014386177062988,0.354397714138031,293.2960510253906,297.1499938964844,293.1499938964844,0.602968692779541,-9996.53515625,304.167236328125,0.937232792377472,0.667952835559845,0.6361215114593506,293.1756286621094,297.1499938964844,293.1499938964844,0.0264786686748266,-4998.205078125,304.1519470214844,0.4037624597549438,0.0638784989714622,0.3184317350387573,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576636552810669,0.6359554529190063,0.6359554529190063,1.0,1.0,-1.8367911577224727,0.7544441819190979,1.08234703540802,0.3345352113246918,0.0,0.0,0.8174808025360107,185.1390686035156,175.0,8.229768753051758,-22154.796875,1095.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.318359375,27720.0,0.0,0.0,0.5131694078445435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776754140853882,1.3776932954788208,-1.7867732822196558e-05,0.0,0.000520801753737,0.0,0.0,318.1210021972656,0.0,0.0,0.0,0.775052011013031,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133171841502189,-2531.80224609375,304.1583557128906,0.6033295392990112,0.1724902093410492,0.1614577174186706,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826183795928,-850.6322021484375,304.1602478027344,0.3615016937255859,0.050000000745058,0.0544685944914817,293.2314758300781,297.1499938964844,293.1499938964844,0.4168516993522644,-5536.29150390625,304.1631164550781,0.8496300578117371,0.4994291365146637,0.3529295921325683,293.294677734375,297.1499938964844,293.1499938964844,0.5980865359306335,-9931.7509765625,304.1697082519531,0.9378405809402466,0.664530336856842,0.6328114867210388,293.1750793457031,297.1499938964844,293.1499938964844,0.0259167365729808,-4945.181640625,304.1522216796875,0.4033554494380951,0.0633405297994613,0.3155111670494079,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537592530250549,0.6396348476409912,0.6396348476409912,1.0,1.0,-1.8210177421569824,0.7493522763252258,1.0716655254364014,0.3327267169952392,0.0,0.0,0.8127264380455017,182.54165649414065,163.0,26.335453033447266,-22034.505859375,1069.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.837890625,27720.0,0.0,0.0,0.5107808709144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662543296813965,1.36627197265625,-1.7639553334447555e-05,0.0,0.0005183776374906,0.0,0.0,311.10235595703125,0.0,0.0,0.0,0.7693659067153931,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133171841502189,-2531.80224609375,304.1583557128906,0.6033295392990112,0.1724902093410492,0.1614577174186706,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826183795928,-850.6322021484375,304.1602478027344,0.3615016937255859,0.050000000745058,0.0544685944914817,293.2314758300781,297.1499938964844,293.1499938964844,0.4168516993522644,-5536.29150390625,304.1631164550781,0.8496300578117371,0.4994291365146637,0.3529295921325683,293.294677734375,297.1499938964844,293.1499938964844,0.5980865359306335,-9931.7509765625,304.1697082519531,0.9378405809402466,0.664530336856842,0.6328114867210388,293.1750793457031,297.1499938964844,293.1499938964844,0.0259167365729808,-4945.181640625,304.1522216796875,0.4033554494380951,0.0633405297994613,0.3155111670494079,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537592530250549,0.6396348476409912,0.6396348476409912,1.0,1.0,-1.8210177421569824,0.7493522763252258,1.0716655254364014,0.3327267169952392,0.0,0.0,0.8127264380455017,182.54165649414065,163.0,26.335453033447266,-22034.505859375,1069.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.837890625,27720.0,0.0,0.0,0.5107808709144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662543296813965,1.36627197265625,-1.7639553334447555e-05,0.0,0.0005183776374906,0.0,0.0,311.10235595703125,0.0,0.0,0.0,0.7693659067153931,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115836128592491,-2500.254150390625,304.158447265625,0.6053766012191772,0.1708598285913467,0.1597203463315963,293.31378173828125,297.1499938964844,293.1499938964844,0.0165216289460659,-833.2706909179688,304.098876953125,0.3620543479919433,0.050000000745058,0.0535182692110538,293.2308959960937,297.1499938964844,293.1499938964844,0.4136954545974731,-5502.9140625,304.1639709472656,0.8539659380912781,0.4974832534790039,0.3513849973678589,293.2930603027344,297.1499938964844,293.1499938964844,0.5928850769996643,-9863.0546875,304.1717529296875,0.9431390762329102,0.6611948013305664,0.6294209361076355,293.1741638183594,297.1499938964844,293.1499938964844,0.0252860356122255,-4884.8876953125,304.15252685546875,0.4050363004207611,0.0628872588276863,0.312196284532547,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473483860492706,0.6432622075080872,0.6432622075080872,1.0,1.0,-1.8078820705413816,0.7453672885894775,1.0625147819519043,0.3314185738563537,0.0,0.0,0.8040816187858582,175.90220642089844,151.0,27.377763748168945,-21907.74609375,1031.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.05078125,26640.0,0.0,0.0,0.5080419182777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476427793502808,1.3476601839065552,-1.7346677850582637e-05,0.0,0.0005155979306437,0.0,0.0,300.8139343261719,0.0,0.0,0.0,0.7457125186920166,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115836128592491,-2500.254150390625,304.158447265625,0.6053766012191772,0.1708598285913467,0.1597203463315963,293.31378173828125,297.1499938964844,293.1499938964844,0.0165216289460659,-833.2706909179688,304.098876953125,0.3620543479919433,0.050000000745058,0.0535182692110538,293.2308959960937,297.1499938964844,293.1499938964844,0.4136954545974731,-5502.9140625,304.1639709472656,0.8539659380912781,0.4974832534790039,0.3513849973678589,293.2930603027344,297.1499938964844,293.1499938964844,0.5928850769996643,-9863.0546875,304.1717529296875,0.9431390762329102,0.6611948013305664,0.6294209361076355,293.1741638183594,297.1499938964844,293.1499938964844,0.0252860356122255,-4884.8876953125,304.15252685546875,0.4050363004207611,0.0628872588276863,0.312196284532547,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473483860492706,0.6432622075080872,0.6432622075080872,1.0,1.0,-1.8078820705413816,0.7453672885894775,1.0625147819519043,0.3314185738563537,0.0,0.0,0.8040816187858582,175.90220642089844,151.0,27.377763748168945,-21907.74609375,1031.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.05078125,26640.0,0.0,0.0,0.5080419182777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476427793502808,1.3476601839065552,-1.7346677850582637e-05,0.0,0.0005155979306437,0.0,0.0,300.8139343261719,0.0,0.0,0.0,0.7457125186920166,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102302968502044,-2476.07861328125,304.15789794921875,0.6092099547386169,0.1693896204233169,0.1580505818128585,293.3193054199219,297.1499938964844,293.1499938964844,0.016091052442789,-823.8276977539062,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4117107391357422,-5482.77197265625,304.1626892089844,0.8606167435646057,0.4956342279911041,0.349841445684433,293.2909240722656,297.1499938964844,293.1499938964844,0.5893210172653198,-9817.7421875,304.1705322265625,0.951175093650818,0.6579985022544861,0.6260663270950317,293.17303466796875,297.1499938964844,293.1499938964844,0.0247627329081296,-4836.376953125,304.1525573730469,0.4080782532691955,0.0625074654817581,0.3088372349739074,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393891990184784,0.6469152569770813,0.6469152569770813,1.0,1.0,-1.795558214187622,0.7416864037513733,1.0538718700408936,0.3302641212940216,0.0,0.0,0.7994059920310974,167.19114685058594,139.0,3.157468557357788,-21715.1328125,987.8753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.369140625,26640.0,0.0,0.0,0.504681408405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086426258087158,1.3086591958999634,-1.648269608267583e-05,0.0,0.0005121874855831,0.0,0.0,276.93475341796875,0.0,0.0,0.0,0.7401760816574097,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102302968502044,-2476.07861328125,304.15789794921875,0.6092099547386169,0.1693896204233169,0.1580505818128585,293.3193054199219,297.1499938964844,293.1499938964844,0.016091052442789,-823.8276977539062,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4117107391357422,-5482.77197265625,304.1626892089844,0.8606167435646057,0.4956342279911041,0.349841445684433,293.2909240722656,297.1499938964844,293.1499938964844,0.5893210172653198,-9817.7421875,304.1705322265625,0.951175093650818,0.6579985022544861,0.6260663270950317,293.17303466796875,297.1499938964844,293.1499938964844,0.0247627329081296,-4836.376953125,304.1525573730469,0.4080782532691955,0.0625074654817581,0.3088372349739074,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393891990184784,0.6469152569770813,0.6469152569770813,1.0,1.0,-1.795558214187622,0.7416864037513733,1.0538718700408936,0.3302641212940216,0.0,0.0,0.7994059920310974,167.19114685058594,139.0,3.157468557357788,-21715.1328125,987.8753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.369140625,26640.0,0.0,0.0,0.504681408405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086426258087158,1.3086591958999634,-1.648269608267583e-05,0.0,0.0005121874855831,0.0,0.0,276.93475341796875,0.0,0.0,0.0,0.7401760816574097,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087254807353019,-2448.666015625,304.15777587890625,0.6142974495887756,0.1680478900671005,0.1564599424600601,293.327880859375,297.1499938964844,293.1499938964844,0.0155859431251883,-811.7135620117188,303.94073486328125,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089281857013702,-5453.4423828125,304.1630859375,0.8691366910934448,0.4938354790210724,0.3483098447322845,293.2886962890625,297.1499938964844,293.1499938964844,0.5846694707870483,-9756.748046875,304.1714172363281,0.9609760046005248,0.6548815965652466,0.6227602958679199,293.1717834472656,297.1499938964844,293.1499938964844,0.0241757035255432,-4779.388671875,304.1526794433594,0.4122223556041717,0.0621752887964248,0.3055031895637512,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304136931896209,0.6506310701370239,0.6506310701370239,1.0,1.0,-1.7833815813064575,0.7380335927009583,1.0453479290008545,0.329103946685791,0.0,0.0,0.7912067770957947,157.32504272460938,127.0,12.947352409362791,-21596.73828125,940.7289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778076171875,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.154296875,26640.0,0.0,0.0,0.5010556578636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891806364059448,1.2891968488693235,-1.616861845832318e-05,0.0,0.0005085077718831,0.0,0.0,266.778076171875,0.0,0.0,0.0,0.7310416102409363,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087254807353019,-2448.666015625,304.15777587890625,0.6142974495887756,0.1680478900671005,0.1564599424600601,293.327880859375,297.1499938964844,293.1499938964844,0.0155859431251883,-811.7135620117188,303.94073486328125,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089281857013702,-5453.4423828125,304.1630859375,0.8691366910934448,0.4938354790210724,0.3483098447322845,293.2886962890625,297.1499938964844,293.1499938964844,0.5846694707870483,-9756.748046875,304.1714172363281,0.9609760046005248,0.6548815965652466,0.6227602958679199,293.1717834472656,297.1499938964844,293.1499938964844,0.0241757035255432,-4779.388671875,304.1526794433594,0.4122223556041717,0.0621752887964248,0.3055031895637512,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304136931896209,0.6506310701370239,0.6506310701370239,1.0,1.0,-1.7833815813064575,0.7380335927009583,1.0453479290008545,0.329103946685791,0.0,0.0,0.7912067770957947,157.32504272460938,127.0,12.947352409362791,-21596.73828125,940.7289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778076171875,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.154296875,26640.0,0.0,0.0,0.5010556578636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891806364059448,1.2891968488693235,-1.616861845832318e-05,0.0,0.0005085077718831,0.0,0.0,266.778076171875,0.0,0.0,0.0,0.7310416102409363,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080152094364166,-2435.728271484375,304.1576538085937,0.6171697378158569,0.1674188375473022,0.1556932926177978,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301926329731,-805.456298828125,303.8961181640625,0.3761329650878906,0.050000000745058,0.0526032596826553,293.22821044921875,297.1499938964844,293.1499938964844,0.4075954258441925,-5439.44482421875,304.1631164550781,0.8740468621253967,0.4929497539997101,0.3475453555583954,293.2875671386719,297.1499938964844,293.1499938964844,0.5824280381202698,-9727.4921875,304.1716003417969,0.966327667236328,0.6533470153808594,0.6211178302764893,293.1711730957031,297.1499938964844,293.1499938964844,0.0238923244178295,-4751.6904296875,304.1527099609375,0.4147003293037414,0.062021292746067,0.3038464188575744,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256486594676971,0.6525152921676636,0.6525152921676636,1.0,1.0,-1.7773414850234983,0.7362158298492432,1.0411256551742554,0.3285209238529205,0.0,0.0,0.7867182493209839,152.12408447265625,127.0,12.765941619873049,-21529.255859375,916.4683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9175720214844,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.91015625,25560.0,0.0,0.0,0.499161809682846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782845497131348,1.2783005237579346,-1.6001171388779767e-05,0.0,0.0005065858131274,0.0,0.0,261.283935546875,0.0,0.0,0.0,0.7110282778739929,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075090393424034,-2426.84619140625,304.1571655273437,0.6202483177185059,0.1668162494897842,0.1549459397792816,293.3382263183594,297.1499938964844,293.1499938964844,0.0151037313044071,-800.301025390625,303.8493957519531,0.3797378242015838,0.050000000745058,0.0523983798921108,293.22760009765625,297.1499938964844,293.1499938964844,0.4069682359695434,-5433.4921875,304.161865234375,0.8793913125991821,0.4920785427093506,0.3467847406864166,293.286376953125,297.1499938964844,293.1499938964844,0.5811681747436523,-9712.298828125,304.169921875,0.9718955159187316,0.6518372893333435,0.6194881200790405,293.1705627441406,297.1499938964844,293.1499938964844,0.0236727707087993,-4731.52392578125,304.1526184082031,0.4174721240997314,0.0618737153708934,0.3021974563598633,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207346141338348,0.654416024684906,0.654416024684906,1.0,1.0,-1.771347999572754,0.7344099879264832,1.0369380712509155,0.3279387652873993,0.0,0.0,0.7848966121673584,146.80047607421875,115.0,-16.80707550048828,-21381.638671875,891.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96759033203125,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.8203125,25560.0,0.0,0.0,0.4970778524875641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483186721801758,1.2483340501785278,-1.5343512131948955e-05,0.0,0.0005044708377681,0.0,0.0,244.28370666503903,0.0,0.0,0.0,0.7099140286445618,4.0,0.0,1.0
