time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062683910131454,-2404.31689453125,304.1568603515625,0.6270992159843445,0.165684774518013,0.1535100787878036,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034751087427,-787.7421264648438,303.7523193359375,0.3877089619636535,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047197699546814,-5409.96826171875,304.1617126464844,0.8914281725883484,0.4903671443462372,0.3452844023704529,293.283935546875,297.1499938964844,293.1499938964844,0.5773082375526428,-9662.087890625,304.1697998046875,0.9834579825401306,0.6488756537437439,0.6162862777709961,293.1693420410156,297.1499938964844,293.1499938964844,0.0231513641774654,-4680.38818359375,304.1526184082031,0.424030989408493,0.0615950599312782,0.2989296019077301,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105298221111297,0.6582663059234619,0.6582663059234619,1.0,1.0,-1.759549617767334,0.7308544516563416,1.0286951065063477,0.3267887830734253,0.0,0.0,0.7795275449752808,135.89659118652344,103.0,0.2147973626852035,-21273.59765625,842.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0541687011719,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.173828125,25560.0,0.0,0.0,0.4927579462528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318605184555054,1.2318756580352783,-1.504076317360159e-05,0.0,0.0005000866367481,0.0,0.0,235.85574340820312,0.0,0.0,0.0,0.7019357085227966,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062683910131454,-2404.31689453125,304.1568603515625,0.6270992159843445,0.165684774518013,0.1535100787878036,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034751087427,-787.7421264648438,303.7523193359375,0.3877089619636535,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047197699546814,-5409.96826171875,304.1617126464844,0.8914281725883484,0.4903671443462372,0.3452844023704529,293.283935546875,297.1499938964844,293.1499938964844,0.5773082375526428,-9662.087890625,304.1697998046875,0.9834579825401306,0.6488756537437439,0.6162862777709961,293.1693420410156,297.1499938964844,293.1499938964844,0.0231513641774654,-4680.38818359375,304.1526184082031,0.424030989408493,0.0615950599312782,0.2989296019077301,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105298221111297,0.6582663059234619,0.6582663059234619,1.0,1.0,-1.759549617767334,0.7308544516563416,1.0286951065063477,0.3267887830734253,0.0,0.0,0.7795275449752808,135.89659118652344,103.0,0.2147973626852035,-21273.59765625,842.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0541687011719,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.173828125,25560.0,0.0,0.0,0.4927579462528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318605184555054,1.2318756580352783,-1.504076317360159e-05,0.0,0.0005000866367481,0.0,0.0,235.85574340820312,0.0,0.0,0.0,0.7019357085227966,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050399988889694,-2381.860595703125,304.1566162109375,0.6351042985916138,0.1646438688039779,0.1521490067243576,293.36138916015625,297.1499938964844,293.1499938964844,0.014100108295679,-774.47509765625,303.6503295898437,0.3961234390735626,0.050000000745058,0.0515498556196689,293.2251892089844,297.1499938964844,293.1499938964844,0.4022669196128845,-5384.12255859375,304.1618957519531,0.905369997024536,0.4886678457260132,0.3437880575656891,293.2816467285156,297.1499938964844,293.1499938964844,0.5731810927391052,-9608.076171875,304.1700744628906,0.9951896667480468,0.6459466218948364,0.6131100654602051,293.1682434082031,297.1499938964844,293.1499938964844,0.0226270258426666,-4627.77490234375,304.1526184082031,0.432233989238739,0.061333380639553,0.2957050800323486,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998939096927643,0.662190318107605,0.662190318107605,1.0,1.0,-1.7479188442230225,0.7273393869400024,1.02057945728302,0.3256410658359527,0.0,0.0,0.772361695766449,124.7891082763672,91.0,4.94220781326294,-21142.521484375,793.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.298828125,24480.0,0.0,0.0,0.4884077608585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138866186141968,1.213901400566101,-1.4773393559153192e-05,0.0,0.0004956718184985,0.0,0.0,227.53387451171875,0.0,0.0,0.0,0.6786972880363464,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050399988889694,-2381.860595703125,304.1566162109375,0.6351042985916138,0.1646438688039779,0.1521490067243576,293.36138916015625,297.1499938964844,293.1499938964844,0.014100108295679,-774.47509765625,303.6503295898437,0.3961234390735626,0.050000000745058,0.0515498556196689,293.2251892089844,297.1499938964844,293.1499938964844,0.4022669196128845,-5384.12255859375,304.1618957519531,0.905369997024536,0.4886678457260132,0.3437880575656891,293.2816467285156,297.1499938964844,293.1499938964844,0.5731810927391052,-9608.076171875,304.1700744628906,0.9951896667480468,0.6459466218948364,0.6131100654602051,293.1682434082031,297.1499938964844,293.1499938964844,0.0226270258426666,-4627.77490234375,304.1526184082031,0.432233989238739,0.061333380639553,0.2957050800323486,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998939096927643,0.662190318107605,0.662190318107605,1.0,1.0,-1.7479188442230225,0.7273393869400024,1.02057945728302,0.3256410658359527,0.0,0.0,0.772361695766449,124.7891082763672,91.0,4.94220781326294,-21142.521484375,793.4625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.298828125,24480.0,0.0,0.0,0.4884077608585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138866186141968,1.213901400566101,-1.4773393559153192e-05,0.0,0.0004956718184985,0.0,0.0,227.53387451171875,0.0,0.0,0.0,0.6786972880363464,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041068583726883,-2365.069580078125,304.156005859375,0.6430166363716125,0.1637215316295623,0.1509430110454559,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615326628088,-763.0421142578125,303.5433654785156,0.403277724981308,0.050000000745058,0.0511814467608928,293.2238464355469,297.1499938964844,293.1499938964844,0.4005538821220398,-5366.56103515625,304.1609191894531,0.9199202656745912,0.487036645412445,0.3423728942871094,293.2723693847656,297.1499938964844,293.1499938964844,0.5568788051605225,-9379.4326171875,304.1922607421875,0.9990000128746032,0.6444445252418518,0.5969234704971313,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312975674867,-4588.79248046875,304.15240478515625,0.4408303797245025,0.0611311867833137,0.2929463982582092,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883541524410248,0.666866660118103,0.666866660118103,1.0,1.0,-1.721572995185852,0.7172990441322327,1.0042740106582642,0.3212488293647766,0.0,0.0,0.769034206867218,114.88922882080078,79.0,7.429276943206787,-20836.58984375,736.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.400390625,24480.0,0.0,0.0,0.4836086630821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798447370529177,1.1798588037490845,-1.4037737855687736e-05,0.0,0.0004908012924715,0.0,0.0,209.79269409179688,0.0,0.0,0.0,0.6753013134002686,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041068583726883,-2365.069580078125,304.156005859375,0.6430166363716125,0.1637215316295623,0.1509430110454559,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615326628088,-763.0421142578125,303.5433654785156,0.403277724981308,0.050000000745058,0.0511814467608928,293.2238464355469,297.1499938964844,293.1499938964844,0.4005538821220398,-5366.56103515625,304.1609191894531,0.9199202656745912,0.487036645412445,0.3423728942871094,293.2723693847656,297.1499938964844,293.1499938964844,0.5568788051605225,-9379.4326171875,304.1922607421875,0.9990000128746032,0.6444445252418518,0.5969234704971313,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312975674867,-4588.79248046875,304.15240478515625,0.4408303797245025,0.0611311867833137,0.2929463982582092,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883541524410248,0.666866660118103,0.666866660118103,1.0,1.0,-1.721572995185852,0.7172990441322327,1.0042740106582642,0.3212488293647766,0.0,0.0,0.769034206867218,114.88922882080078,79.0,7.429276943206787,-20836.58984375,736.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.400390625,24480.0,0.0,0.0,0.4836086630821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798447370529177,1.1798588037490845,-1.4037737855687736e-05,0.0,0.0004908012924715,0.0,0.0,209.79269409179688,0.0,0.0,0.0,0.6753013134002686,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026821807026863,-2338.121826171875,304.1563720703125,0.6515819430351257,0.1628470569849014,0.1498287618160247,293.3853454589844,297.1499938964844,293.1499938964844,0.01316499710083,-748.0499267578125,303.4355773925781,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966600596904754,-5324.11669921875,304.16375732421875,0.935651957988739,0.4853671789169311,0.3409783244132995,293.23651123046875,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485657095909119,0.5691148042678833,293.16534423828125,297.1499938964844,293.1499938964844,0.0217495393007993,-4535.638671875,304.15240478515625,0.450715959072113,0.0610241554677486,0.2907370626926422,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754606544971466,0.6722413897514343,0.6722413897514343,1.0,1.0,-1.6821352243423462,0.7015179395675659,0.9806172847747804,0.3136349618434906,0.0,0.0,0.7536673545837402,105.39090728759766,67.0,53.98188400268555,-20480.486328125,672.8488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.462890625,24480.0,0.0,0.0,0.4780863225460052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512492895126345,1.1512629985809326,-1.366598553431686e-05,0.0,0.0004851968260481,0.0,0.0,198.040756225586,0.0,0.0,0.0,0.6621061563491821,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026821807026863,-2338.121826171875,304.1563720703125,0.6515819430351257,0.1628470569849014,0.1498287618160247,293.3853454589844,297.1499938964844,293.1499938964844,0.01316499710083,-748.0499267578125,303.4355773925781,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966600596904754,-5324.11669921875,304.16375732421875,0.935651957988739,0.4853671789169311,0.3409783244132995,293.23651123046875,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485657095909119,0.5691148042678833,293.16534423828125,297.1499938964844,293.1499938964844,0.0217495393007993,-4535.638671875,304.15240478515625,0.450715959072113,0.0610241554677486,0.2907370626926422,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754606544971466,0.6722413897514343,0.6722413897514343,1.0,1.0,-1.6821352243423462,0.7015179395675659,0.9806172847747804,0.3136349618434906,0.0,0.0,0.7536673545837402,105.39090728759766,67.0,53.98188400268555,-20480.486328125,672.8488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.462890625,24480.0,0.0,0.0,0.4780863225460052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512492895126345,1.1512629985809326,-1.366598553431686e-05,0.0,0.0004851968260481,0.0,0.0,198.040756225586,0.0,0.0,0.0,0.6621061563491821,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019942238926887,-2325.106689453125,304.1564636230469,0.6566191911697388,0.1624307036399841,0.1492801755666732,293.39141845703125,297.1499938964844,293.1499938964844,0.0129220141097903,-740.5216064453125,303.3802795410156,0.4147309064865112,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947303593158722,-5303.205078125,304.1647644042969,0.9444450736045836,0.4845249652862549,0.3402653336524963,293.2107849121094,297.1499938964844,293.1499938964844,0.507744312286377,-8693.220703125,304.2476806640625,0.9990000128746032,0.6525178551673889,0.5541961789131165,293.1644287109375,297.1499938964844,293.1499938964844,0.021538533270359,-4511.9970703125,304.15234375,0.4567262232303619,0.061010655015707,0.2897791564464569,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.368621826171875,0.6751187443733215,0.6751187443733215,1.0,1.0,-1.6613471508026123,0.6931703686714172,0.9681767821311952,0.3095811009407043,0.0,0.0,0.7435571551322937,100.48281860351562,67.0,60.72860336303711,-20268.375,640.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856811523437,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.1484375,23400.0,0.0,0.0,0.4749118387699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293240785598757,1.1293374300003052,-1.3383988516579848e-05,0.0,0.0004819751484319,0.0,0.0,189.3309783935547,0.0,0.0,0.0,0.6372545957565308,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015085726976394,-2316.1806640625,304.1561584472656,0.6622310876846313,0.1620340943336486,0.1487452238798141,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059882506728,-734.1610717773438,303.3228454589844,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935234546661377,-5290.65087890625,304.16424560546875,0.953705906867981,0.4836928248405456,0.3395529687404632,293.18035888671875,297.1499938964844,293.1499938964844,0.4906363487243652,-8455.830078125,304.2609558105469,0.9990000128746032,0.6577111482620239,0.5386372804641724,293.1634826660156,297.1499938964844,293.1499938964844,0.0213998667895793,-4497.396484375,304.15216064453125,0.4635112583637237,0.0610154941678047,0.2889125347137451,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615443706512451,0.6782129406929016,0.6782129406929016,1.0,1.0,-1.6399141550064087,0.6845784187316895,0.9553357362747192,0.3054044544696808,0.0,0.0,0.7349475026130676,95.50257110595705,85.0,31.556026458740234,-19956.482421875,608.1017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.064453125,23400.0,0.0,0.0,0.471259742975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856833457946775,1.0856958627700806,-1.2614244951691944e-05,0.0,0.0004782687465194,0.0,0.0,170.62689208984375,0.0,0.0,0.0,0.6300654411315918,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007464602589607,-2302.207275390625,304.1553649902344,0.6648139357566833,0.1611745506525039,0.1478997766971588,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844668269157,-725.0789794921875,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.391428530216217,-5268.97314453125,304.16290283203125,0.9582318663597108,0.4819578826427459,0.3382940292358398,293.12335205078125,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.4560546875,304.2433776855469,0.9990000128746032,0.6685469746589661,0.5295801162719727,293.16217041015625,297.1499938964844,293.1499938964844,0.0212836991995573,-4485.08740234375,304.1516418457031,0.4672116935253143,0.0609408318996429,0.288217544555664,291.27325439453125,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.358133316040039,0.683571994304657,0.683571994304657,1.0,1.0,-1.6255327463150024,0.6800652742385864,0.945467472076416,0.3035108149051666,0.0,0.0,0.7178500294685364,92.61961364746094,103.0,3.3150534629821777,-19724.130859375,588.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.02734375,23400.0,0.0,0.0,0.4631755352020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367228984832764,1.036734938621521,-1.193686057376908e-05,0.0,0.0004700642894022,0.0,0.0,152.65298461914062,0.0,0.0,0.0,0.6079919934272766,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007464602589607,-2302.207275390625,304.1553649902344,0.6648139357566833,0.1611745506525039,0.1478997766971588,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844668269157,-725.0789794921875,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.391428530216217,-5268.97314453125,304.16290283203125,0.9582318663597108,0.4819578826427459,0.3382940292358398,293.12335205078125,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.4560546875,304.2433776855469,0.9990000128746032,0.6685469746589661,0.5295801162719727,293.16217041015625,297.1499938964844,293.1499938964844,0.0212836991995573,-4485.08740234375,304.1516418457031,0.4672116935253143,0.0609408318996429,0.288217544555664,291.27325439453125,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.358133316040039,0.683571994304657,0.683571994304657,1.0,1.0,-1.6255327463150024,0.6800652742385864,0.945467472076416,0.3035108149051666,0.0,0.0,0.7178500294685364,92.61961364746094,103.0,3.3150534629821777,-19724.130859375,588.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.02734375,23400.0,0.0,0.0,0.4631755352020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367228984832764,1.036734938621521,-1.193686057376908e-05,0.0,0.0004700642894022,0.0,0.0,152.65298461914062,0.0,0.0,0.0,0.6079919934272766,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005255579948425,-2299.02294921875,304.1539306640625,0.6598923206329346,0.1602552682161331,0.1471810191869735,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911065652966,-721.3233032226562,303.07281494140625,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911872804164886,-5268.2421875,304.1589660644531,0.9513235092163086,0.4801715016365051,0.3371359407901764,293.0989990234375,297.1499938964844,293.1499938964844,0.486588180065155,-8439.5712890625,304.1979064941406,0.9990000128746032,0.6742374300956726,0.5384891033172607,293.1614685058594,297.1499938964844,293.1499938964844,0.0213823486119508,-4498.96630859375,304.15093994140625,0.462816447019577,0.0607749335467815,0.2880863547325134,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620652258396148,0.6877455711364746,0.6877455711364746,1.0,1.0,-1.633927822113037,0.6854075193405151,0.948520302772522,0.3069150745868683,0.0,0.0,0.7099593281745911,95.32553100585938,121.0,-52.99386596679688,-19683.0,603.1676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.54296875,22320.0,0.0,0.0,0.455156922340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040796995162964,1.0040911436080933,-1.1481101864774246e-05,0.0,0.000461926421849,0.0,0.0,141.26832580566406,0.0,0.0,0.0,0.578629195690155,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005255579948425,-2299.02294921875,304.1539306640625,0.6598923206329346,0.1602552682161331,0.1471810191869735,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911065652966,-721.3233032226562,303.07281494140625,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911872804164886,-5268.2421875,304.1589660644531,0.9513235092163086,0.4801715016365051,0.3371359407901764,293.0989990234375,297.1499938964844,293.1499938964844,0.486588180065155,-8439.5712890625,304.1979064941406,0.9990000128746032,0.6742374300956726,0.5384891033172607,293.1614685058594,297.1499938964844,293.1499938964844,0.0213823486119508,-4498.96630859375,304.15093994140625,0.462816447019577,0.0607749335467815,0.2880863547325134,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620652258396148,0.6877455711364746,0.6877455711364746,1.0,1.0,-1.633927822113037,0.6854075193405151,0.948520302772522,0.3069150745868683,0.0,0.0,0.7099593281745911,95.32553100585938,121.0,-52.99386596679688,-19683.0,603.1676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.54296875,22320.0,0.0,0.0,0.455156922340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040796995162964,1.0040911436080933,-1.1481101864774246e-05,0.0,0.000461926421849,0.0,0.0,141.26832580566406,0.0,0.0,0.0,0.578629195690155,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008862257003784,-2307.468017578125,304.15203857421875,0.6502676606178284,0.1592966467142105,0.1465670466423034,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024213731288,-722.4320678710938,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930725455284118,-5291.20849609375,304.1529541015625,0.936170220375061,0.4783556759357452,0.3360668420791626,293.1125793457031,297.1499938964844,293.1499938964844,0.5114083886146545,-8809.8583984375,304.1405944824219,0.9990000128746032,0.6728542447090149,0.5601136684417725,293.1620178222656,297.1499938964844,293.1499938964844,0.0216097682714462,-4530.40673828125,304.1502685546875,0.4521969556808471,0.0603752061724662,0.2878043353557586,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714078068733215,0.690294623374939,0.690294623374939,1.0,1.0,-1.6578243970870972,0.6972559094429016,0.9605684876441956,0.3136443197727203,0.0,0.0,0.7203133702278137,102.15380859375,139.0,-110.22040557861328,-19772.169921875,643.3788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.138671875,22320.0,0.0,0.0,0.4480028748512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884664416313172,0.9884774088859558,-1.0972545169352088e-05,0.0,0.0004546659474726,0.0,0.0,133.39784240722656,0.0,0.0,0.0,0.5832151770591736,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008862257003784,-2307.468017578125,304.15203857421875,0.6502676606178284,0.1592966467142105,0.1465670466423034,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024213731288,-722.4320678710938,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930725455284118,-5291.20849609375,304.1529541015625,0.936170220375061,0.4783556759357452,0.3360668420791626,293.1125793457031,297.1499938964844,293.1499938964844,0.5114083886146545,-8809.8583984375,304.1405944824219,0.9990000128746032,0.6728542447090149,0.5601136684417725,293.1620178222656,297.1499938964844,293.1499938964844,0.0216097682714462,-4530.40673828125,304.1502685546875,0.4521969556808471,0.0603752061724662,0.2878043353557586,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714078068733215,0.690294623374939,0.690294623374939,1.0,1.0,-1.6578243970870972,0.6972559094429016,0.9605684876441956,0.3136443197727203,0.0,0.0,0.7203133702278137,102.15380859375,139.0,-110.22040557861328,-19772.169921875,643.3788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.138671875,22320.0,0.0,0.0,0.4480028748512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884664416313172,0.9884774088859558,-1.0972545169352088e-05,0.0,0.0004546659474726,0.0,0.0,133.39784240722656,0.0,0.0,0.0,0.5832151770591736,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010309606790542,-2311.3095703125,304.151123046875,0.6383354663848877,0.1582949161529541,0.1460311710834503,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113883167505,-722.922607421875,302.78240966796875,0.4048259556293487,0.050000000745058,0.0511052049696445,293.22198486328125,297.1499938964844,293.1499938964844,0.3939986824989319,-5302.48876953125,304.1504211425781,0.9159095883369446,0.4764440059661865,0.3350349962711334,293.1611328125,297.1499938964844,293.1499938964844,0.5458118319511414,-9304.3876953125,304.0864562988281,0.9990000128746032,0.664027750492096,0.5908079147338867,293.1640930175781,297.1499938964844,293.1499938964844,0.0216256082057952,-4537.306640625,304.150146484375,0.4381718337535858,0.0596515350043773,0.2866927683353424,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845587074756622,0.6915350556373596,0.6915350556373596,1.0,1.0,-1.691901922225952,0.7133454084396362,0.9785565733909608,0.3225056231021881,0.0,0.0,0.7376900911331177,112.29490661621094,142.0,-103.56649017333984,-20084.751953125,703.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941833496094,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.021484375,22320.0,0.0,0.0,0.4432558119297027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195198059082031,1.019531011581421,-1.1278572856099345e-05,0.0,0.0004498483031056,0.0,0.0,142.72621154785156,0.0,0.0,0.0,0.5965529680252075,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010309606790542,-2311.3095703125,304.151123046875,0.6383354663848877,0.1582949161529541,0.1460311710834503,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113883167505,-722.922607421875,302.78240966796875,0.4048259556293487,0.050000000745058,0.0511052049696445,293.22198486328125,297.1499938964844,293.1499938964844,0.3939986824989319,-5302.48876953125,304.1504211425781,0.9159095883369446,0.4764440059661865,0.3350349962711334,293.1611328125,297.1499938964844,293.1499938964844,0.5458118319511414,-9304.3876953125,304.0864562988281,0.9990000128746032,0.664027750492096,0.5908079147338867,293.1640930175781,297.1499938964844,293.1499938964844,0.0216256082057952,-4537.306640625,304.150146484375,0.4381718337535858,0.0596515350043773,0.2866927683353424,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845587074756622,0.6915350556373596,0.6915350556373596,1.0,1.0,-1.691901922225952,0.7133454084396362,0.9785565733909608,0.3225056231021881,0.0,0.0,0.7376900911331177,112.29490661621094,142.0,-103.56649017333984,-20084.751953125,703.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941833496094,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.021484375,22320.0,0.0,0.0,0.4432558119297027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195198059082031,1.019531011581421,-1.1278572856099345e-05,0.0,0.0004498483031056,0.0,0.0,142.72621154785156,0.0,0.0,0.0,0.5965529680252075,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010760217905044,-2312.681396484375,304.1508483886719,0.6333916783332825,0.1578024923801422,0.145742654800415,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524588808417,-722.6593627929688,302.705810546875,0.4014231860637665,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943922817707062,-5307.205078125,304.149658203125,0.907647967338562,0.4754686057567596,0.3344845473766327,293.1950378417969,297.1499938964844,293.1499938964844,0.5619304180145264,-9529.51171875,304.06884765625,0.9990000128746032,0.6572369933128357,0.604327917098999,293.1654357910156,297.1499938964844,293.1499938964844,0.0215484015643596,-4531.83056640625,304.1502685546875,0.4321621358394623,0.0592124536633491,0.2856024205684662,291.0200500488281,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899111747741699,0.6922640800476074,0.6922640800476074,1.0,1.0,-1.7060301303863523,0.7200693488121033,0.9859607219696044,0.326327234506607,0.0,0.0,0.7498507499694824,116.91110229492188,142.0,-95.82825469970705,-20224.994140625,731.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282287597656,309.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21829.189453125,21240.0,0.0,0.0,0.4419867396354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437618494033811,1.0437734127044678,-1.1552268006198574e-05,0.0,0.0004485603421926,0.0,0.0,150.6060028076172,0.0,0.0,0.0,0.5922756791114807,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012371852993965,-2316.4287109375,304.150390625,0.629152774810791,0.1573280543088913,0.1454537063837051,293.4666748046875,297.1499938964844,293.1499938964844,0.011896263808012,-722.764404296875,302.6260986328125,0.3984616994857788,0.050000000745058,0.0514283254742622,293.2226257324219,297.1499938964844,293.1499938964844,0.3952257037162781,-5316.94677734375,304.1481628417969,0.900939166545868,0.4744908213615417,0.3339191377162933,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783160209656,-9740.5634765625,304.0557556152344,0.9990000128746032,0.6497429013252258,0.616061270236969,293.16680908203125,297.1499938964844,293.1499938964844,0.0214744713157415,-4527.73681640625,304.1503601074219,0.4269777238368988,0.058746512979269,0.2843062281608581,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946998119354248,0.6932408809661865,0.6932408809661865,1.0,1.0,-1.7177273035049438,0.7257757782936096,0.991951584815979,0.3295964300632477,0.0,0.0,0.7660914063453674,121.03165435791016,145.0,-115.86483764648438,-20248.6875,754.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436584472656,309.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20867.009765625,21240.0,0.0,0.0,0.4412579834461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529202222824097,1.0529316663742063,-1.1451276805019006e-05,0.0,0.000447820755653,0.0,0.0,151.69810485839844,0.0,0.0,0.0,0.6084539294242859,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008809581398963,-2309.75390625,304.1509094238281,0.6192099452018738,0.1564684063196182,0.145048901438713,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266876623034,-718.8695678710938,302.4737854003906,0.3907093107700348,0.050000000745058,0.0518292225897312,293.22314453125,297.1499938964844,293.1499938964844,0.3938232362270355,-5300.9404296875,304.1513671875,0.8853697776794434,0.4725469052791595,0.3328788876533508,293.2749938964844,297.1499938964844,293.1499938964844,0.571873664855957,-9640.5751953125,304.09674072265625,0.984280288219452,0.6385429501533508,0.6078633666038513,293.16949462890625,297.1499938964844,293.1499938964844,0.0211108308285474,-4489.5380859375,304.1508483886719,0.4158437252044678,0.0577776283025741,0.2819362282752991,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015034437179565,0.6975319385528564,0.6975319385528564,1.0,1.0,-1.7038671970367432,0.7207604646682739,0.9831067323684692,0.3276339769363403,0.0,0.0,0.7918835878372192,130.89178466796875,148.0,-9.578166961669922,-20244.017578125,776.9008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94207763671875,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.111328125,21240.0,0.0,0.0,0.44130539894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148091554641724,1.1148213148117063,-1.2212377441755962e-05,0.0,0.0004478688933886,0.0,0.0,173.73898315429688,0.0,0.0,0.0,0.635833203792572,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008809581398963,-2309.75390625,304.1509094238281,0.6192099452018738,0.1564684063196182,0.145048901438713,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266876623034,-718.8695678710938,302.4737854003906,0.3907093107700348,0.050000000745058,0.0518292225897312,293.22314453125,297.1499938964844,293.1499938964844,0.3938232362270355,-5300.9404296875,304.1513671875,0.8853697776794434,0.4725469052791595,0.3328788876533508,293.2749938964844,297.1499938964844,293.1499938964844,0.571873664855957,-9640.5751953125,304.09674072265625,0.984280288219452,0.6385429501533508,0.6078633666038513,293.16949462890625,297.1499938964844,293.1499938964844,0.0211108308285474,-4489.5380859375,304.1508483886719,0.4158437252044678,0.0577776283025741,0.2819362282752991,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015034437179565,0.6975319385528564,0.6975319385528564,1.0,1.0,-1.7038671970367432,0.7207604646682739,0.9831067323684692,0.3276339769363403,0.0,0.0,0.7918835878372192,130.89178466796875,148.0,-9.578166961669922,-20244.017578125,776.9008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94207763671875,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.111328125,21240.0,0.0,0.0,0.44130539894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148091554641724,1.1148213148117063,-1.2212377441755962e-05,0.0,0.0004478688933886,0.0,0.0,173.73898315429688,0.0,0.0,0.0,0.635833203792572,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001787334680557,-2296.216552734375,304.1517639160156,0.6117569804191589,0.1555871367454528,0.1445376574993133,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803416654467,-711.2942504882812,302.3205261230469,0.3848017454147339,0.050000000745058,0.0521273948252201,293.22430419921875,297.1499938964844,293.1499938964844,0.3911057114601135,-5270.537109375,304.1553649902344,0.8744859099388123,0.4704595804214477,0.3316677808761596,293.28839111328125,297.1499938964844,293.1499938964844,0.5656375288963318,-9540.421875,304.1243896484375,0.971602499485016,0.6326272487640381,0.6017736196517944,293.1719970703125,297.1499938964844,293.1499938964844,0.020566176623106,-4429.31005859375,304.1514587402344,0.4078864753246307,0.056773442775011,0.2788128852844238,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062089025974273,0.7021657228469849,0.7021657228469849,1.0,1.0,-1.691027283668518,0.7163316607475281,0.9746956825256348,0.3258024454116821,0.0,0.0,0.8091673851013184,138.16688537597656,151.0,26.386537551879883,-20154.84765625,790.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793762207031,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.3671875,20160.0,0.0,0.0,0.4425101280212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158702373504639,1.1587152481079102,-1.2849855920649134e-05,0.0,0.0004490915162023,0.0,0.0,191.47564697265625,0.0,0.0,0.0,0.6411213278770447,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001787334680557,-2296.216552734375,304.1517639160156,0.6117569804191589,0.1555871367454528,0.1445376574993133,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803416654467,-711.2942504882812,302.3205261230469,0.3848017454147339,0.050000000745058,0.0521273948252201,293.22430419921875,297.1499938964844,293.1499938964844,0.3911057114601135,-5270.537109375,304.1553649902344,0.8744859099388123,0.4704595804214477,0.3316677808761596,293.28839111328125,297.1499938964844,293.1499938964844,0.5656375288963318,-9540.421875,304.1243896484375,0.971602499485016,0.6326272487640381,0.6017736196517944,293.1719970703125,297.1499938964844,293.1499938964844,0.020566176623106,-4429.31005859375,304.1514587402344,0.4078864753246307,0.056773442775011,0.2788128852844238,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062089025974273,0.7021657228469849,0.7021657228469849,1.0,1.0,-1.691027283668518,0.7163316607475281,0.9746956825256348,0.3258024454116821,0.0,0.0,0.8091673851013184,138.16688537597656,151.0,26.386537551879883,-20154.84765625,790.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793762207031,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.3671875,20160.0,0.0,0.0,0.4425101280212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158702373504639,1.1587152481079102,-1.2849855920649134e-05,0.0,0.0004490915162023,0.0,0.0,191.47564697265625,0.0,0.0,0.0,0.6411213278770447,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997894629836082,-2289.125,304.1518249511719,0.6058164238929749,0.154780775308609,0.1440115869045257,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427659332752,-704.5299682617188,302.1576538085937,0.3805185556411743,0.050000000745058,0.0523563064634799,293.2252197265625,297.1499938964844,293.1499938964844,0.389523833990097,-5253.55810546875,304.15625,0.8664209246635437,0.4683919548988342,0.3303961157798767,293.2923583984375,297.1499938964844,293.1499938964844,0.562554121017456,-9490.8291015625,304.1379699707031,0.961766242980957,0.6283078193664551,0.5977032780647278,293.1737976074219,297.1499938964844,293.1499938964844,0.0201201159507036,-4381.69140625,304.1517333984375,0.4017011821269989,0.055852074176073,0.275659441947937,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096990525722503,0.70693039894104,0.70693039894104,1.0,1.0,-1.680469632148743,0.7129287123680115,0.9675409197807312,0.3245194554328918,0.0,0.0,0.8303268551826477,143.7386474609375,154.0,8.257777214050293,-19993.412109375,800.5918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,19813.62109375,20160.0,0.0,0.0,0.4440207183361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738157272338867,1.1738284826278689,-1.284778136323439e-05,0.0,0.0004506245895754,0.0,0.0,195.45428466796875,0.0,0.0,0.0,0.6603030562400818,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997894629836082,-2289.125,304.1518249511719,0.6058164238929749,0.154780775308609,0.1440115869045257,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427659332752,-704.5299682617188,302.1576538085937,0.3805185556411743,0.050000000745058,0.0523563064634799,293.2252197265625,297.1499938964844,293.1499938964844,0.389523833990097,-5253.55810546875,304.15625,0.8664209246635437,0.4683919548988342,0.3303961157798767,293.2923583984375,297.1499938964844,293.1499938964844,0.562554121017456,-9490.8291015625,304.1379699707031,0.961766242980957,0.6283078193664551,0.5977032780647278,293.1737976074219,297.1499938964844,293.1499938964844,0.0201201159507036,-4381.69140625,304.1517333984375,0.4017011821269989,0.055852074176073,0.275659441947937,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096990525722503,0.70693039894104,0.70693039894104,1.0,1.0,-1.680469632148743,0.7129287123680115,0.9675409197807312,0.3245194554328918,0.0,0.0,0.8303268551826477,143.7386474609375,154.0,8.257777214050293,-19993.412109375,800.5918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,19813.62109375,20160.0,0.0,0.0,0.4440207183361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738157272338867,1.1738284826278689,-1.284778136323439e-05,0.0,0.0004506245895754,0.0,0.0,195.45428466796875,0.0,0.0,0.0,0.6603030562400818,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991400778293609,-2276.646240234375,304.1523132324219,0.6009305715560913,0.1540590226650238,0.143524557352066,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638562425971,-695.0841064453125,301.99658203125,0.3771606385707855,0.050000000745058,0.0525450073182582,293.2259216308594,297.1499938964844,293.1499938964844,0.3867553174495697,-5223.11572265625,304.1587829589844,0.8599392771720886,0.4663414061069488,0.3291134238243103,293.2934875488281,297.1499938964844,293.1499938964844,0.5580385327339172,-9423.7890625,304.1493835449219,0.9534265995025636,0.6244662404060364,0.594222366809845,293.17498779296875,297.1499938964844,293.1499938964844,0.0196256376802921,-4325.2666015625,304.1519775390625,0.3963202536106109,0.0550061166286468,0.2726806998252868,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124413728713989,0.7118218541145325,0.7118218541145325,1.0,1.0,-1.6708154678344729,0.7099115252494812,0.9609038829803468,0.3234380483627319,0.0,0.0,0.8454729914665222,148.3129425048828,157.0,31.33471298217773,-19947.82421875,807.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.884765625,20160.0,0.0,0.0,0.4459215402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067912817001345,1.206804633140564,-1.3324091014510486e-05,0.0,0.0004525536787696,0.0,0.0,209.5970153808593,0.0,0.0,0.0,0.6755143404006958,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991400778293609,-2276.646240234375,304.1523132324219,0.6009305715560913,0.1540590226650238,0.143524557352066,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638562425971,-695.0841064453125,301.99658203125,0.3771606385707855,0.050000000745058,0.0525450073182582,293.2259216308594,297.1499938964844,293.1499938964844,0.3867553174495697,-5223.11572265625,304.1587829589844,0.8599392771720886,0.4663414061069488,0.3291134238243103,293.2934875488281,297.1499938964844,293.1499938964844,0.5580385327339172,-9423.7890625,304.1493835449219,0.9534265995025636,0.6244662404060364,0.594222366809845,293.17498779296875,297.1499938964844,293.1499938964844,0.0196256376802921,-4325.2666015625,304.1519775390625,0.3963202536106109,0.0550061166286468,0.2726806998252868,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124413728713989,0.7118218541145325,0.7118218541145325,1.0,1.0,-1.6708154678344729,0.7099115252494812,0.9609038829803468,0.3234380483627319,0.0,0.0,0.8454729914665222,148.3129425048828,157.0,31.33471298217773,-19947.82421875,807.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.884765625,20160.0,0.0,0.0,0.4459215402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067912817001345,1.206804633140564,-1.3324091014510486e-05,0.0,0.0004525536787696,0.0,0.0,209.5970153808593,0.0,0.0,0.0,0.6755143404006958,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988169014453888,-2270.41650390625,304.1524658203125,0.5987535715103149,0.1537267118692398,0.143298253417015,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207557350397,-690.0387573242188,301.915283203125,0.3757021427154541,0.050000000745058,0.0526296868920326,293.2262268066406,297.1499938964844,293.1499938964844,0.3852964341640472,-5207.1474609375,304.1598205566406,0.8570743799209595,0.4653190076351166,0.3284664154052734,293.29364013671875,297.1499938964844,293.1499938964844,0.5556593537330627,-9389.51953125,304.15380859375,0.9495972394943236,0.6226182579994202,0.5925583839416504,293.1754455566406,297.1499938964844,293.1499938964844,0.0193862076848745,-4297.42919921875,304.15203857421875,0.3937298357486725,0.0546020530164241,0.2712426781654358,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.041015625,1.0,0.4136262238025665,0.7143130302429199,0.7143130302429199,1.0,1.0,-1.6661440134048462,0.7084624171257019,0.9576815962791444,0.3229245841503143,0.0,0.0,0.8513502478599548,150.3590087890625,157.0,37.04705429077149,-19922.455078125,810.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.02734375,19080.0,0.0,0.0,0.4469529390335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22027587890625,1.2202894687652588,-1.353168408968486e-05,0.0,0.0004536003980319,0.0,0.0,215.6861114501953,0.0,0.0,0.0,0.6668242812156677,4.0,0.0,1.0
