time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986742377281189,-2267.883544921875,304.1522827148437,0.5967127084732056,0.1534138321876526,0.1430843025445938,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914611533284,-685.8920288085938,301.8300170898437,0.3743511736392975,0.050000000745058,0.0527096763253212,293.2264709472656,297.1499938964844,293.1499938964844,0.3844892978668213,-5198.775390625,304.15948486328125,0.8543951511383057,0.4643042385578155,0.3278186321258545,293.2936096191406,297.1499938964844,293.1499938964844,0.5541733503341675,-9368.712890625,304.15576171875,0.9459368586540222,0.6208095550537109,0.5909261107444763,293.1758117675781,297.1499938964844,293.1499938964844,0.0191978439688682,-4276.68798828125,304.1520080566406,0.3911296129226684,0.0542067550122737,0.2698279023170471,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3586120605469,291.033935546875,1.0,0.4147210121154785,0.7168318629264832,0.7168318629264832,1.0,1.0,-1.661547064781189,0.7070386409759521,0.954508364200592,0.322420597076416,0.0,0.0,0.8591207265853882,152.28807067871094,160.0,7.89669942855835,-19805.197265625,812.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.443359375,19080.0,0.0,0.0,0.4478406906127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208265781402588,1.2082788944244385,-1.3182335351302754e-05,0.0,0.0004545013653114,0.0,0.0,208.4568328857422,0.0,0.0,0.0,0.6736891269683838,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981810316443443,-2258.444580078125,304.15234375,0.5929645299911499,0.1528449803590774,0.1426994353532791,293.5507202148437,297.1499938964844,293.1499938964844,0.01041457708925,-675.9088134765625,301.6616516113281,0.3718942999839782,0.050000000745058,0.0528591237962245,293.2268371582031,297.1499938964844,293.1499938964844,0.3819446265697479,-5171.166015625,304.1606140136719,0.8494718074798584,0.4622919857501983,0.3265325725078583,293.2930603027344,297.1499938964844,293.1499938964844,0.5498636364936829,-9308.3388671875,304.1610717773437,0.9390270709991456,0.6172798871994019,0.5877512097358704,293.1763916015625,297.1499938964844,293.1499938964844,0.0187678802758455,-4226.3203125,304.1520690917969,0.3858387172222137,0.0534350350499153,0.267045259475708,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167163670063019,0.7219456434249878,0.7219456434249878,1.0,1.0,-1.6525673866271973,0.7042604684829712,0.9483068585395812,0.3214370906352997,0.0,0.0,0.8714293837547302,155.88510131835938,148.0,29.68192481994629,-19778.3203125,817.2086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.609375,19080.0,0.0,0.0,0.4494516253471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226901888847351,1.2269152402877808,-1.3412271982815582e-05,0.0,0.0004561362438835,0.0,0.0,216.251953125,0.0,0.0,0.0,0.6820831894874573,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981810316443443,-2258.444580078125,304.15234375,0.5929645299911499,0.1528449803590774,0.1426994353532791,293.5507202148437,297.1499938964844,293.1499938964844,0.01041457708925,-675.9088134765625,301.6616516113281,0.3718942999839782,0.050000000745058,0.0528591237962245,293.2268371582031,297.1499938964844,293.1499938964844,0.3819446265697479,-5171.166015625,304.1606140136719,0.8494718074798584,0.4622919857501983,0.3265325725078583,293.2930603027344,297.1499938964844,293.1499938964844,0.5498636364936829,-9308.3388671875,304.1610717773437,0.9390270709991456,0.6172798871994019,0.5877512097358704,293.1763916015625,297.1499938964844,293.1499938964844,0.0187678802758455,-4226.3203125,304.1520690917969,0.3858387172222137,0.0534350350499153,0.267045259475708,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167163670063019,0.7219456434249878,0.7219456434249878,1.0,1.0,-1.6525673866271973,0.7042604684829712,0.9483068585395812,0.3214370906352997,0.0,0.0,0.8714293837547302,155.88510131835938,148.0,29.68192481994629,-19778.3203125,817.2086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.609375,19080.0,0.0,0.0,0.4494516253471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226901888847351,1.2269152402877808,-1.3412271982815582e-05,0.0,0.0004561362438835,0.0,0.0,216.251953125,0.0,0.0,0.0,0.6820831894874573,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974184572696685,-2243.656982421875,304.15283203125,0.5936077237129211,0.1523854732513427,0.1421892940998077,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670205429196,-661.8933715820312,301.4953308105469,0.3730256557464599,0.050000000745058,0.0527898073196411,293.22705078125,297.1499938964844,293.1499938964844,0.3785270154476166,-5133.708984375,304.16278076171875,0.850022554397583,0.4603056311607361,0.325095385313034,293.2922058105469,297.1499938964844,293.1499938964844,0.5443347692489624,-9231.646484375,304.1665954589844,0.9392989873886108,0.6138272881507874,0.584428608417511,293.1766357421875,297.1499938964844,293.1499938964844,0.0181906465440988,-4156.25390625,304.15234375,0.3842280507087707,0.0527177490293979,0.263407826423645,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136198461055755,0.7272833585739136,0.7272833585739136,1.0,1.0,-1.6417911052703855,0.7006379961967468,0.9411531686782836,0.3199977576732635,0.0,0.0,0.8766227960586548,153.9074249267578,136.0,49.70145797729492,-19737.15625,801.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4140625,18000.0,0.0,0.0,0.4508745074272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404420375823977,1.2404556274414062,-1.3628216038341634e-05,0.0,0.0004575802886392,0.0,0.0,222.5720672607422,0.0,0.0,0.0,0.6733999848365784,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974184572696685,-2243.656982421875,304.15283203125,0.5936077237129211,0.1523854732513427,0.1421892940998077,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670205429196,-661.8933715820312,301.4953308105469,0.3730256557464599,0.050000000745058,0.0527898073196411,293.22705078125,297.1499938964844,293.1499938964844,0.3785270154476166,-5133.708984375,304.16278076171875,0.850022554397583,0.4603056311607361,0.325095385313034,293.2922058105469,297.1499938964844,293.1499938964844,0.5443347692489624,-9231.646484375,304.1665954589844,0.9392989873886108,0.6138272881507874,0.584428608417511,293.1766357421875,297.1499938964844,293.1499938964844,0.0181906465440988,-4156.25390625,304.15234375,0.3842280507087707,0.0527177490293979,0.263407826423645,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136198461055755,0.7272833585739136,0.7272833585739136,1.0,1.0,-1.6417911052703855,0.7006379961967468,0.9411531686782836,0.3199977576732635,0.0,0.0,0.8766227960586548,153.9074249267578,136.0,49.70145797729492,-19737.15625,801.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4140625,18000.0,0.0,0.0,0.4508745074272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404420375823977,1.2404556274414062,-1.3628216038341634e-05,0.0,0.0004575802886392,0.0,0.0,222.5720672607422,0.0,0.0,0.0,0.6733999848365784,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968914553523063,-2233.732177734375,304.1527709960937,0.5974847078323364,0.1520832479000091,0.1416750699281692,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113475203514,-647.4136962890625,301.3218078613281,0.3767212927341461,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759401142597198,-5106.02734375,304.1628723144531,0.8545035719871521,0.4584075510501861,0.3236008584499359,293.290771484375,297.1499938964844,293.1499938964844,0.5399526953697205,-9172.49609375,304.1683959960937,0.9447014331817628,0.6105125546455383,0.5810720324516296,293.1763610839844,297.1499938964844,293.1499938964844,0.0176467970013618,-4090.771728515625,304.1524658203125,0.3855009377002716,0.052095241844654,0.2594642639160156,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.407590240240097,0.7328055500984192,0.7328055500984192,1.0,1.0,-1.6303519010543823,0.6966891288757324,0.9336628317832948,0.3183519244194031,0.0,0.0,0.8821980357170105,148.125732421875,124.0,30.20948982238769,-19591.294921875,772.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5390625,18000.0,0.0,0.0,0.4515517354011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193498611450195,1.21936297416687,-1.3110106920066755e-05,0.0,0.0004582676046993,0.0,0.0,210.76272583007807,0.0,0.0,0.0,0.6757314801216125,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968914553523063,-2233.732177734375,304.1527709960937,0.5974847078323364,0.1520832479000091,0.1416750699281692,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113475203514,-647.4136962890625,301.3218078613281,0.3767212927341461,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759401142597198,-5106.02734375,304.1628723144531,0.8545035719871521,0.4584075510501861,0.3236008584499359,293.290771484375,297.1499938964844,293.1499938964844,0.5399526953697205,-9172.49609375,304.1683959960937,0.9447014331817628,0.6105125546455383,0.5810720324516296,293.1763610839844,297.1499938964844,293.1499938964844,0.0176467970013618,-4090.771728515625,304.1524658203125,0.3855009377002716,0.052095241844654,0.2594642639160156,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.407590240240097,0.7328055500984192,0.7328055500984192,1.0,1.0,-1.6303519010543823,0.6966891288757324,0.9336628317832948,0.3183519244194031,0.0,0.0,0.8821980357170105,148.125732421875,124.0,30.20948982238769,-19591.294921875,772.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5390625,18000.0,0.0,0.0,0.4515517354011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193498611450195,1.21936297416687,-1.3110106920066755e-05,0.0,0.0004582676046993,0.0,0.0,210.76272583007807,0.0,0.0,0.0,0.6757314801216125,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961422622203826,-2219.158447265625,304.1531066894531,0.6035796403884888,0.1519122272729873,0.1412022411823272,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294875696301,-630.3768920898438,301.1537170410156,0.3822349905967712,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723331093788147,-5066.5390625,304.1645812988281,0.8618481755256653,0.4565704762935638,0.3220926225185394,293.2890319824219,297.1499938964844,293.1499938964844,0.5341392159461975,-9093.0029296875,304.17193603515625,0.9534780383110046,0.6072981357574463,0.5777384042739868,293.1756896972656,297.1499938964844,293.1499938964844,0.0170563645660877,-4015.502197265625,304.1526184082031,0.3888972103595733,0.0515600033104419,0.255510538816452,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996559083461761,0.7384788990020752,0.7384788990020752,1.0,1.0,-1.6188557147979736,0.6926796436309814,0.9261760711669922,0.3166528940200805,0.0,0.0,0.8802659511566162,140.117919921875,112.0,52.28605651855469,-19546.642578125,737.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.12890625,18000.0,0.0,0.0,0.4516869783401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218860149383545,1.218873143196106,-1.309778781433124e-05,0.0,0.0004584048583637,0.0,0.0,210.4890899658203,0.0,0.0,0.0,0.6753016710281372,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961422622203826,-2219.158447265625,304.1531066894531,0.6035796403884888,0.1519122272729873,0.1412022411823272,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294875696301,-630.3768920898438,301.1537170410156,0.3822349905967712,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723331093788147,-5066.5390625,304.1645812988281,0.8618481755256653,0.4565704762935638,0.3220926225185394,293.2890319824219,297.1499938964844,293.1499938964844,0.5341392159461975,-9093.0029296875,304.17193603515625,0.9534780383110046,0.6072981357574463,0.5777384042739868,293.1756896972656,297.1499938964844,293.1499938964844,0.0170563645660877,-4015.502197265625,304.1526184082031,0.3888972103595733,0.0515600033104419,0.255510538816452,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996559083461761,0.7384788990020752,0.7384788990020752,1.0,1.0,-1.6188557147979736,0.6926796436309814,0.9261760711669922,0.3166528940200805,0.0,0.0,0.8802659511566162,140.117919921875,112.0,52.28605651855469,-19546.642578125,737.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.12890625,18000.0,0.0,0.0,0.4516869783401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218860149383545,1.218873143196106,-1.309778781433124e-05,0.0,0.0004584048583637,0.0,0.0,210.4890899658203,0.0,0.0,0.0,0.6753016710281372,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957686454057693,-2211.86669921875,304.1532287597656,0.6072741150856018,0.1518675535917282,0.1409842371940612,293.590576171875,297.1499938964844,293.1499938964844,0.0091383624821901,-621.533447265625,301.0697631835937,0.3855606317520141,0.050000000745058,0.0520889647305011,293.2259216308594,297.1499938964844,293.1499938964844,0.3704599142074585,-5046.041015625,304.16534423828125,0.8664510250091553,0.4556677341461181,0.3213339149951935,293.2881164550781,297.1499938964844,293.1499938964844,0.5311294198036194,-9052.0029296875,304.17340087890625,0.9587751626968384,0.6057193875312805,0.576076865196228,293.1752624511719,297.1499938964844,293.1499938964844,0.0167685430496931,-3977.907470703125,304.1526794433594,0.391194224357605,0.0513194352388381,0.2535621225833893,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951849937438965,0.7413679361343384,0.7413679361343384,1.0,1.0,-1.613139033317566,0.6906750798225403,0.9224640130996704,0.3157956898212433,0.0,0.0,0.8768137097358704,135.57650756835938,112.0,57.4551010131836,-19517.26171875,718.2045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.142578125,18000.0,0.0,0.0,0.4515637755393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158808708190918,1.2158938646316528,-1.3062335710856132e-05,0.0,0.0004582798283081,0.0,0.0,209.26345825195312,0.0,0.0,0.0,0.6738705039024353,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954129546880722,-2204.925048828125,304.1532897949219,0.611336886882782,0.1518468707799911,0.140779361128807,293.5956420898437,297.1499938964844,293.1499938964844,0.0089497053995728,-612.6375732421875,300.9852905273437,0.3892323672771454,0.050000000745058,0.051904160529375,293.2255554199219,297.1499938964844,293.1499938964844,0.3686100244522095,-5025.83740234375,304.1659240722656,0.871649444103241,0.4547759890556335,0.3205753266811371,293.2871398925781,297.1499938964844,293.1499938964844,0.528150737285614,-9011.576171875,304.174560546875,0.9645333290100098,0.6041611433029175,0.5744239091873169,293.1747741699219,297.1499938964844,293.1499938964844,0.0164900291711092,-3941.06298828125,304.1526794433594,0.3937418460845947,0.0510939992964267,0.2516390979290008,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904514610767364,0.7442904710769653,0.7442904710769653,1.0,1.0,-1.6074670553207395,0.6886811256408691,0.9187859892845154,0.3149389922618866,0.0,0.0,0.8719591498374939,130.78269958496094,100.0,58.82161712646485,-19481.6796875,698.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.330078125,18000.0,0.0,0.0,0.4513008594512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106856107711792,1.2106986045837402,-1.2996453733649105e-05,0.0,0.0004580130043905,0.0,0.0,207.09185791015625,0.0,0.0,0.0,0.671409010887146,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947829037904739,-2192.65625,304.1532287597656,0.6201656460762024,0.1518695801496505,0.1404094845056533,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827354341745,-594.9229125976562,300.8138122558594,0.3968544602394104,0.050000000745058,0.0515133254230022,293.2247619628906,297.1499938964844,293.1499938964844,0.365100622177124,-4987.66552734375,304.1664428710937,0.8838345408439636,0.4530251324176788,0.3190651535987854,293.2850646972656,297.1499938964844,293.1499938964844,0.522463321685791,-8934.8466796875,304.1758117675781,0.977042317390442,0.6011074781417847,0.5711550116539001,293.1737365722656,297.1499938964844,293.1499938964844,0.0159660317003726,-3870.675048828125,304.1526794433594,0.3994718492031097,0.0506808757781982,0.2478743195533752,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.380348801612854,0.7502332329750061,0.7502332329750061,1.0,1.0,-1.5962961912155151,0.6847420930862427,0.9115540385246276,0.3132367432117462,0.0,0.0,0.8589022159576416,120.66239166259766,88.0,52.93211364746094,-19391.89453125,657.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.431640625,18000.0,0.0,0.0,0.4503183960914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937086582183838,1.1937214136123655,-1.2770538887707517e-05,0.0,0.000457015907159,0.0,0.0,199.9732666015625,0.0,0.0,0.0,0.6634113192558289,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947829037904739,-2192.65625,304.1532287597656,0.6201656460762024,0.1518695801496505,0.1404094845056533,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827354341745,-594.9229125976562,300.8138122558594,0.3968544602394104,0.050000000745058,0.0515133254230022,293.2247619628906,297.1499938964844,293.1499938964844,0.365100622177124,-4987.66552734375,304.1664428710937,0.8838345408439636,0.4530251324176788,0.3190651535987854,293.2850646972656,297.1499938964844,293.1499938964844,0.522463321685791,-8934.8466796875,304.1758117675781,0.977042317390442,0.6011074781417847,0.5711550116539001,293.1737365722656,297.1499938964844,293.1499938964844,0.0159660317003726,-3870.675048828125,304.1526794433594,0.3994718492031097,0.0506808757781982,0.2478743195533752,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.380348801612854,0.7502332329750061,0.7502332329750061,1.0,1.0,-1.5962961912155151,0.6847420930862427,0.9115540385246276,0.3132367432117462,0.0,0.0,0.8589022159576416,120.66239166259766,88.0,52.93211364746094,-19391.89453125,657.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.431640625,18000.0,0.0,0.0,0.4503183960914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937086582183838,1.1937214136123655,-1.2770538887707517e-05,0.0,0.000457015907159,0.0,0.0,199.9732666015625,0.0,0.0,0.0,0.6634113192558289,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.094287671148777,-2183.073974609375,304.1529846191406,0.6301023960113525,0.1519786715507507,0.1400962471961975,293.6151123046875,297.1499938964844,293.1499938964844,0.0082335192710161,-577.6077270507812,300.6380615234375,0.4048697650432586,0.050000000745058,0.0511040724813938,293.2238464355469,297.1499938964844,293.1499938964844,0.3619545996189117,-4953.67529296875,304.1661682128906,0.8985130190849304,0.4513175189495086,0.3175709545612335,293.2828369140625,297.1499938964844,293.1499938964844,0.5173004269599915,-8865.775390625,304.17578125,0.9902856945991516,0.5981377959251404,0.5679457187652588,293.172607421875,297.1499938964844,293.1499938964844,0.0154880816116929,-3805.46044921875,304.152587890625,0.4061718881130218,0.0503088496625423,0.2442185431718826,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695608079433441,0.7563021183013916,0.7563021183013916,1.0,1.0,-1.5853925943374634,0.6808843016624451,0.9045082926750184,0.3115580081939697,0.0,0.0,0.8428003787994385,110.0828857421875,76.0,40.01929473876953,-19279.603515625,615.5031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.275390625,18000.0,0.0,0.0,0.4486754238605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168969988822937,1.1689823865890503,-1.2434340533218348e-05,0.0,0.0004553485196083,0.0,0.0,189.784423828125,0.0,0.0,0.0,0.6518071889877319,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.094287671148777,-2183.073974609375,304.1529846191406,0.6301023960113525,0.1519786715507507,0.1400962471961975,293.6151123046875,297.1499938964844,293.1499938964844,0.0082335192710161,-577.6077270507812,300.6380615234375,0.4048697650432586,0.050000000745058,0.0511040724813938,293.2238464355469,297.1499938964844,293.1499938964844,0.3619545996189117,-4953.67529296875,304.1661682128906,0.8985130190849304,0.4513175189495086,0.3175709545612335,293.2828369140625,297.1499938964844,293.1499938964844,0.5173004269599915,-8865.775390625,304.17578125,0.9902856945991516,0.5981377959251404,0.5679457187652588,293.172607421875,297.1499938964844,293.1499938964844,0.0154880816116929,-3805.46044921875,304.152587890625,0.4061718881130218,0.0503088496625423,0.2442185431718826,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695608079433441,0.7563021183013916,0.7563021183013916,1.0,1.0,-1.5853925943374634,0.6808843016624451,0.9045082926750184,0.3115580081939697,0.0,0.0,0.8428003787994385,110.0828857421875,76.0,40.01929473876953,-19279.603515625,615.5031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.275390625,18000.0,0.0,0.0,0.4486754238605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168969988822937,1.1689823865890503,-1.2434340533218348e-05,0.0,0.0004553485196083,0.0,0.0,189.784423828125,0.0,0.0,0.0,0.6518071889877319,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939912423491478,-2177.3583984375,304.1524658203125,0.6411067247390747,0.1522545218467712,0.1399298757314682,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129943624138,-561.310302734375,300.4612121582031,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.359198123216629,-4924.07763671875,304.1653747558594,0.9152668714523317,0.4496837854385376,0.3161328434944153,293.2784729003906,297.1499938964844,293.1499938964844,0.5065812468528748,-8714.4599609375,304.1863708496094,0.9990000128746032,0.5956361293792725,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150737334042787,-3748.02392578125,304.15234375,0.4137127101421356,0.050000000745058,0.240860566496849,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580079674720764,0.7628538608551025,0.7628538608551025,1.0,1.0,-1.5677452087402344,0.6738805174827576,0.8938646912574768,0.308298796415329,0.0,0.0,0.8250877261161804,99.87627410888672,64.0,32.05975341796875,-19097.6484375,570.7348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463123679161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385174989700315,1.1385295391082764,-1.2021011571050622e-05,0.0,0.0004529503348749,0.0,0.0,177.66848754882812,0.0,0.0,0.0,0.6375824213027954,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939912423491478,-2177.3583984375,304.1524658203125,0.6411067247390747,0.1522545218467712,0.1399298757314682,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129943624138,-561.310302734375,300.4612121582031,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.359198123216629,-4924.07763671875,304.1653747558594,0.9152668714523317,0.4496837854385376,0.3161328434944153,293.2784729003906,297.1499938964844,293.1499938964844,0.5065812468528748,-8714.4599609375,304.1863708496094,0.9990000128746032,0.5956361293792725,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150737334042787,-3748.02392578125,304.15234375,0.4137127101421356,0.050000000745058,0.240860566496849,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580079674720764,0.7628538608551025,0.7628538608551025,1.0,1.0,-1.5677452087402344,0.6738805174827576,0.8938646912574768,0.308298796415329,0.0,0.0,0.8250877261161804,99.87627410888672,64.0,32.05975341796875,-19097.6484375,570.7348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463123679161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385174989700315,1.1385295391082764,-1.2021011571050622e-05,0.0,0.0004529503348749,0.0,0.0,177.66848754882812,0.0,0.0,0.0,0.6375824213027954,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935568660497665,-2168.50634765625,304.1523742675781,0.6522878408432007,0.1526122838258743,0.1399344652891159,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038436964154,-544.4150390625,300.2953796386719,0.4223493933677673,0.050000000745058,0.050385296344757,293.22149658203125,297.1499938964844,293.1499938964844,0.3555125892162323,-4883.4169921875,304.1664428710937,0.9326207637786864,0.4480779469013214,0.3147832751274109,293.2477722167969,297.1499938964844,293.1499938964844,0.4746372699737549,-8258.57421875,304.227294921875,0.9990000128746032,0.5985406041145325,0.5298111438751221,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723415866494,-3702.8515625,304.1494445800781,0.4223498404026031,0.050000000745058,0.2390066981315612,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449078500270843,0.7710201144218445,0.7710201144218445,1.0,1.0,-1.5289649963378906,0.6573530435562134,0.871612012386322,0.2996935546398163,0.0,0.0,0.7986686825752258,90.80088806152344,52.0,66.10275268554688,-18736.685546875,516.5928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.138671875,18000.0,0.0,0.0,0.4426381289958954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967106819152832,1.09672212600708,-1.1489894859550986e-05,0.0,0.0004492214065976,0.0,0.0,162.1414337158203,0.0,0.0,0.0,0.618076741695404,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935568660497665,-2168.50634765625,304.1523742675781,0.6522878408432007,0.1526122838258743,0.1399344652891159,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038436964154,-544.4150390625,300.2953796386719,0.4223493933677673,0.050000000745058,0.050385296344757,293.22149658203125,297.1499938964844,293.1499938964844,0.3555125892162323,-4883.4169921875,304.1664428710937,0.9326207637786864,0.4480779469013214,0.3147832751274109,293.2477722167969,297.1499938964844,293.1499938964844,0.4746372699737549,-8258.57421875,304.227294921875,0.9990000128746032,0.5985406041145325,0.5298111438751221,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723415866494,-3702.8515625,304.1494445800781,0.4223498404026031,0.050000000745058,0.2390066981315612,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449078500270843,0.7710201144218445,0.7710201144218445,1.0,1.0,-1.5289649963378906,0.6573530435562134,0.871612012386322,0.2996935546398163,0.0,0.0,0.7986686825752258,90.80088806152344,52.0,66.10275268554688,-18736.685546875,516.5928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.138671875,18000.0,0.0,0.0,0.4426381289958954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967106819152832,1.09672212600708,-1.1489894859550986e-05,0.0,0.0004492214065976,0.0,0.0,162.1414337158203,0.0,0.0,0.0,0.618076741695404,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933159738779068,-2163.59375,304.1523742675781,0.6588793992996216,0.1527979224920272,0.1399354338645935,293.6332397460937,297.1499938964844,293.1499938964844,0.007451307028532,-535.8231811523438,300.2134094238281,0.4277888238430023,0.050000000745058,0.0502144284546375,293.2210388183594,297.1499938964844,293.1499938964844,0.3535641729831695,-4861.8740234375,304.1669921875,0.942556083202362,0.4472634494304657,0.3140943050384521,293.2225341796875,297.1499938964844,293.1499938964844,0.4571440517902374,-8009.42822265625,304.2450256347656,0.9990000128746032,0.6022558212280273,0.5142850875854492,293.1685485839844,297.1499938964844,293.1499938964844,0.014636818319559,-3681.7470703125,304.14874267578125,0.4277888238430023,0.050000000745058,0.2381956279277801,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.35870361328125,1.0,0.3378974199295044,0.7756189703941345,0.7756189703941345,1.0,1.0,-1.5083216428756714,0.6485593914985657,0.8597622513771057,0.2951107621192932,0.0,0.0,0.7821221947669983,86.08872985839844,52.0,72.78659057617188,-18522.3828125,489.0652465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18623.03125,18000.0,0.0,0.0,0.4401319026947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676004886627195,1.067611575126648,-1.1132836334581953e-05,0.0,0.0004466779355425,0.0,0.0,151.93881225585938,0.0,0.0,0.0,0.6046966314315796,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930953472852706,-2159.08984375,304.15234375,0.6662254929542542,0.1529950648546219,0.1399427354335785,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018809780478,-527.3076171875,300.1307983398437,0.434054434299469,0.050000000745058,0.0500410795211792,293.2205810546875,297.1499938964844,293.1499938964844,0.3516704440116882,-4840.97802734375,304.1673278808594,0.9530919790267944,0.4464515149593353,0.3134029805660248,293.19171142578125,297.1499938964844,293.1499938964844,0.438910573720932,-7749.515625,304.2608642578125,0.9990000128746032,0.6073830723762512,0.498039036989212,293.1673278808594,297.1499938964844,293.1499938964844,0.014506097882986,-3661.249267578125,304.1486511230469,0.434054434299469,0.050000000745058,0.23737333714962,291.3816223144531,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305997252464294,0.7807998657226562,0.7807998657226562,1.0,1.0,-1.486802339553833,0.6394227743148804,0.8473795652389526,0.2903562486171722,0.0,0.0,0.763922393321991,81.3039779663086,70.0,73.63692474365234,-18283.1171875,461.4387512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18732.0,18000.0,0.0,0.0,0.4371137320995331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332781076431274,1.033288836479187,-1.0719610145315528e-05,0.0,0.0004436148738022,0.0,0.0,140.47711181640625,0.0,0.0,0.0,0.5890496373176575,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931649729609489,-2160.361328125,304.1513977050781,0.6714892983436584,0.1533033549785614,0.140146404504776,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645883679389,-514.3507690429688,299.9502258300781,0.4383875727653503,0.050000000745058,0.0499334037303924,293.2201232910156,297.1499938964844,293.1499938964844,0.3494198620319366,-4817.2021484375,304.1651611328125,0.9589280486106871,0.4447577595710754,0.3121643364429474,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978895187378,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184815764427185,0.4876688420772552,293.1650390625,297.1499938964844,293.1499938964844,0.0144349858164787,-3650.437255859375,304.1485290527344,0.4383875727653503,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268300592899322,0.7910142540931702,0.7910142540931702,1.0,1.0,-1.472345948219299,0.6342542767524719,0.8380916118621826,0.2878802120685577,0.0,0.0,0.7292113900184631,78.30872344970703,88.0,8.06309700012207,-17961.314453125,443.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.5546875,18000.0,0.0,0.0,0.4297256171703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547733664512634,0.9547831416130066,-9.79438209469663e-06,0.0,0.0004361168830655,0.0,0.0,116.38341522216795,0.0,0.0,0.0,0.5539311170578003,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931649729609489,-2160.361328125,304.1513977050781,0.6714892983436584,0.1533033549785614,0.140146404504776,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645883679389,-514.3507690429688,299.9502258300781,0.4383875727653503,0.050000000745058,0.0499334037303924,293.2201232910156,297.1499938964844,293.1499938964844,0.3494198620319366,-4817.2021484375,304.1651611328125,0.9589280486106871,0.4447577595710754,0.3121643364429474,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978895187378,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184815764427185,0.4876688420772552,293.1650390625,297.1499938964844,293.1499938964844,0.0144349858164787,-3650.437255859375,304.1485290527344,0.4383875727653503,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268300592899322,0.7910142540931702,0.7910142540931702,1.0,1.0,-1.472345948219299,0.6342542767524719,0.8380916118621826,0.2878802120685577,0.0,0.0,0.7292113900184631,78.30872344970703,88.0,8.06309700012207,-17961.314453125,443.9179992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.5546875,18000.0,0.0,0.0,0.4297256171703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547733664512634,0.9547831416130066,-9.79438209469663e-06,0.0,0.0004361168830655,0.0,0.0,116.38341522216795,0.0,0.0,0.0,0.5539311170578003,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943045377731,-2177.13134765625,304.1495361328125,0.6681445240974426,0.1535059064626693,0.1404291540384292,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959309719502,-506.6178588867188,299.7372131347656,0.4350231289863586,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499590754508972,-4825.75634765625,304.1591491699219,0.9521228671073914,0.4430441856384277,0.3110381066799164,293.10400390625,297.1499938964844,293.1499938964844,0.4338309466838836,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246891617774963,0.4956643879413605,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862586796283,-3677.7001953125,304.14776611328125,0.4350231289863586,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306356370449066,0.7995599508285522,0.7995599508285522,1.0,1.0,-1.4814934730529783,0.6395894289016724,0.8419039845466614,0.2912812232971191,0.0,0.0,0.7103930711746216,80.57127380371094,106.0,-84.55402374267578,-17849.88671875,456.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043395996094,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.9296875,18000.0,0.0,0.0,0.4214425981044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951169848442078,0.8951260447502136,-9.064842743100598e-06,0.0,0.0004277106781955,0.0,0.0,99.6036148071289,0.0,0.0,0.0,0.5275201797485352,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939943045377731,-2177.13134765625,304.1495361328125,0.6681445240974426,0.1535059064626693,0.1404291540384292,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959309719502,-506.6178588867188,299.7372131347656,0.4350231289863586,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499590754508972,-4825.75634765625,304.1591491699219,0.9521228671073914,0.4430441856384277,0.3110381066799164,293.10400390625,297.1499938964844,293.1499938964844,0.4338309466838836,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246891617774963,0.4956643879413605,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862586796283,-3677.7001953125,304.14776611328125,0.4350231289863586,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306356370449066,0.7995599508285522,0.7995599508285522,1.0,1.0,-1.4814934730529783,0.6395894289016724,0.8419039845466614,0.2912812232971191,0.0,0.0,0.7103930711746216,80.57127380371094,106.0,-84.55402374267578,-17849.88671875,456.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043395996094,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.9296875,18000.0,0.0,0.0,0.4214425981044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951169848442078,0.8951260447502136,-9.064842743100598e-06,0.0,0.0004277106781955,0.0,0.0,99.6036148071289,0.0,0.0,0.0,0.5275201797485352,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951724424958229,-2200.904052734375,304.1477355957031,0.6591119170188904,0.1536232382059097,0.1407671272754669,293.65869140625,297.1499938964844,293.1499938964844,0.0067624952644109,-501.4071350097656,299.50494384765625,0.4268704354763031,0.050000000745058,0.0502419807016849,293.2197265625,297.1499938964844,293.1499938964844,0.3518026173114776,-4848.83544921875,304.153076171875,0.9360715746879578,0.4412934780120849,0.3099985420703888,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236896514892578,0.5168073177337646,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557219654321,-3724.5185546875,304.1429443359375,0.4268704354763031,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030944824219,1.0,0.3401632606983185,0.8047142028808594,0.8047142028808594,1.0,1.0,-1.50758159160614,0.6522797346115112,0.8553017973899841,0.2986398041248321,0.0,0.0,0.7092341780662537,86.7628173828125,124.0,-137.67286682128906,-17983.57421875,490.6412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650146484375,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.435546875,18000.0,0.0,0.0,0.4136355817317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728625774383545,0.8728713393211365,-8.73670433065854e-06,0.0,0.0004197875095997,0.0,0.0,93.28340911865234,0.0,0.0,0.0,0.517408549785614,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951724424958229,-2200.904052734375,304.1477355957031,0.6591119170188904,0.1536232382059097,0.1407671272754669,293.65869140625,297.1499938964844,293.1499938964844,0.0067624952644109,-501.4071350097656,299.50494384765625,0.4268704354763031,0.050000000745058,0.0502419807016849,293.2197265625,297.1499938964844,293.1499938964844,0.3518026173114776,-4848.83544921875,304.153076171875,0.9360715746879578,0.4412934780120849,0.3099985420703888,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236896514892578,0.5168073177337646,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557219654321,-3724.5185546875,304.1429443359375,0.4268704354763031,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030944824219,1.0,0.3401632606983185,0.8047142028808594,0.8047142028808594,1.0,1.0,-1.50758159160614,0.6522797346115112,0.8553017973899841,0.2986398041248321,0.0,0.0,0.7092341780662537,86.7628173828125,124.0,-137.67286682128906,-17983.57421875,490.6412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650146484375,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.435546875,18000.0,0.0,0.0,0.4136355817317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728625774383545,0.8728713393211365,-8.73670433065854e-06,0.0,0.0004197875095997,0.0,0.0,93.28340911865234,0.0,0.0,0.0,0.517408549785614,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964173302054405,-2225.881591796875,304.1464233398437,0.6471164226531982,0.1536532044410705,0.141140803694725,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429520957171,-496.9332580566406,299.262939453125,0.416763424873352,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538712561130523,-4873.8046875,304.1486511230469,0.914320170879364,0.439451664686203,0.3089907169342041,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.3759765625,304.0865783691406,0.9990000128746032,0.614997386932373,0.5473737716674805,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768177747726,-3778.970703125,304.1308288574219,0.416763424873352,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538555800914764,0.8062154650688171,0.8062154650688171,1.0,1.0,-1.5458754301071167,0.6702053546905518,0.8756700754165649,0.3087634146213531,0.0,0.0,0.7237335443496704,96.16529846191406,127.0,-151.0120086669922,-18316.154296875,544.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091369628906,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.0859375,18000.0,0.0,0.0,0.4077710509300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876143097877502,0.887623131275177,-8.808843631413765e-06,0.0,0.0004138357762712,0.0,0.0,96.27776336669922,0.0,0.0,0.0,0.5234415531158447,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964173302054405,-2225.881591796875,304.1464233398437,0.6471164226531982,0.1536532044410705,0.141140803694725,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429520957171,-496.9332580566406,299.262939453125,0.416763424873352,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538712561130523,-4873.8046875,304.1486511230469,0.914320170879364,0.439451664686203,0.3089907169342041,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.3759765625,304.0865783691406,0.9990000128746032,0.614997386932373,0.5473737716674805,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768177747726,-3778.970703125,304.1308288574219,0.416763424873352,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538555800914764,0.8062154650688171,0.8062154650688171,1.0,1.0,-1.5458754301071167,0.6702053546905518,0.8756700754165649,0.3087634146213531,0.0,0.0,0.7237335443496704,96.16529846191406,127.0,-151.0120086669922,-18316.154296875,544.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091369628906,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.0859375,18000.0,0.0,0.0,0.4077710509300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876143097877502,0.887623131275177,-8.808843631413765e-06,0.0,0.0004138357762712,0.0,0.0,96.27776336669922,0.0,0.0,0.0,0.5234415531158447,4.0,0.0,1.0
