time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969580262899398,-2236.703125,304.1461181640625,0.6421985030174255,0.153643399477005,0.1412868797779083,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766558982431,-494.1090393066406,299.14080810546875,0.4127947986125946,0.050000000745058,0.0507434196770191,293.22039794921875,297.1499938964844,293.1499938964844,0.3546934127807617,-4883.5908203125,304.1473999023437,0.9055238366127014,0.4385049343109131,0.3084534406661987,293.1966857910156,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081565618515015,0.5609445571899414,293.167724609375,297.1499938964844,293.1499938964844,0.0153154358267784,-3802.7666015625,304.12213134765625,0.4127947986125946,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389038085937,291.0409545898437,1.0,0.359585553407669,0.8063369989395142,0.8063369989395142,1.0,1.0,-1.5627962350845337,0.6780490875244141,0.8847470879554749,0.3132611215114593,0.0,0.0,0.735722005367279,100.5076904296875,127.0,-140.68136596679688,-18493.330078125,569.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5936279296875,309.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17629.41796875,18000.0,0.0,0.0,0.4059148132801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906954288482666,0.9069632887840272,-8.981909559224732e-06,0.0,0.0004119519144296,0.0,0.0,100.94183349609376,0.0,0.0,0.0,0.5317869782447815,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973681509494781,-2244.855224609375,304.1460876464844,0.6379334330558777,0.1536160707473755,0.1414099484682083,293.67681884765625,297.1499938964844,293.1499938964844,0.0065030846744775,-490.5372619628906,299.0218811035156,0.4094085097312927,0.050000000745058,0.0508904978632926,293.22076416015625,297.1499938964844,293.1499938964844,0.3550859093666076,-4888.26220703125,304.1471862792969,0.8981977701187134,0.4375451803207397,0.3078998327255249,293.2325134277344,297.1499938964844,293.1499938964844,0.5232393741607666,-9020.2724609375,304.05816650390625,0.9990000128746032,0.6005301475524902,0.5720312595367432,293.1701965332031,297.1499938964844,293.1499938964844,0.0154232271015644,-3821.376953125,304.1121826171875,0.4094085097312927,0.050000000745058,0.2414026111364364,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647677600383758,0.8065356612205505,0.8065356612205505,1.0,1.0,-1.5766284465789795,0.6844664812088013,0.8921619057655334,0.3169942796230316,0.0,0.0,0.7488254308700562,104.50462341308594,130.0,-118.5084228515625,-18650.5859375,591.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4298400878906,309.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17509.248046875,18000.0,0.0,0.0,0.4048241674900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314960837364196,0.93150532245636,-9.228717317455448e-06,0.0,0.0004108450666535,0.0,0.0,107.28399658203124,0.0,0.0,0.0,0.5425294041633606,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976569652557373,-2250.103515625,304.1469421386719,0.6278102397918701,0.1535319834947586,0.1417226195335388,293.6869506835937,297.1499938964844,293.1499938964844,0.0063451887108385,-481.34771728515625,298.8072814941406,0.4013819992542267,0.050000000745058,0.0512790232896804,293.22149658203125,297.1499938964844,293.1499938964844,0.3537931442260742,-4873.19384765625,304.1504211425781,0.8809790015220642,0.4356047213077545,0.3068563342094421,293.2748413085937,297.1499938964844,293.1499938964844,0.5152915120124817,-8885.8505859375,304.10174560546875,0.9807621240615844,0.589758574962616,0.5615888237953186,293.1756591796875,297.1499938964844,293.1499938964844,0.0155713064596056,-3844.0859375,304.08984375,0.4013819992542267,0.050000000745058,0.2432456165552139,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723837435245514,0.8100053071975708,0.8100053071975708,1.0,1.0,-1.565890192985535,0.6798191666603088,0.886070966720581,0.3148013949394226,0.0,0.0,0.7694224715232849,114.14163970947266,133.0,-18.78203010559082,-18653.529296875,614.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482788085937,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.16015625,18000.0,0.0,0.0,0.4042808711528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813367128372192,0.9813465476036072,-9.805819900066126e-06,0.0,0.0004102936654817,0.0,0.0,121.55660247802734,0.0,0.0,0.0,0.5647171139717102,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976569652557373,-2250.103515625,304.1469421386719,0.6278102397918701,0.1535319834947586,0.1417226195335388,293.6869506835937,297.1499938964844,293.1499938964844,0.0063451887108385,-481.34771728515625,298.8072814941406,0.4013819992542267,0.050000000745058,0.0512790232896804,293.22149658203125,297.1499938964844,293.1499938964844,0.3537931442260742,-4873.19384765625,304.1504211425781,0.8809790015220642,0.4356047213077545,0.3068563342094421,293.2748413085937,297.1499938964844,293.1499938964844,0.5152915120124817,-8885.8505859375,304.10174560546875,0.9807621240615844,0.589758574962616,0.5615888237953186,293.1756591796875,297.1499938964844,293.1499938964844,0.0155713064596056,-3844.0859375,304.08984375,0.4013819992542267,0.050000000745058,0.2432456165552139,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723837435245514,0.8100053071975708,0.8100053071975708,1.0,1.0,-1.565890192985535,0.6798191666603088,0.886070966720581,0.3148013949394226,0.0,0.0,0.7694224715232849,114.14163970947266,133.0,-18.78203010559082,-18653.529296875,614.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482788085937,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.16015625,18000.0,0.0,0.0,0.4042808711528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813367128372192,0.9813465476036072,-9.805819900066126e-06,0.0,0.0004102936654817,0.0,0.0,121.55660247802734,0.0,0.0,0.0,0.5647171139717102,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.097637765109539,-2249.357421875,304.1479797363281,0.6209832429885864,0.1533697545528412,0.1418509036302566,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567393131554,-469.6437683105469,298.5954284667969,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516621887683868,-4848.849609375,304.1537780761719,0.869269609451294,0.4335427582263946,0.3056470155715942,293.2876281738281,297.1499938964844,293.1499938964844,0.5098207592964172,-8796.900390625,304.12652587890625,0.966589629650116,0.5839758515357971,0.5556573271751404,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262274831533,-3853.10986328125,304.06549072265625,0.395894318819046,0.050000000745058,0.2445963621139526,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780461251735687,0.8113031387329102,0.8113031387329102,1.0,1.0,-1.5594334602355957,0.6769669055938721,0.8824666142463684,0.313364714384079,0.0,0.0,0.7848811745643616,121.22954559326172,136.0,10.88719081878662,-18599.38671875,631.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840515136719,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.384765625,18000.0,0.0,0.0,0.4050726592540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177921056747437,1.017802357673645,-1.0272173312841916e-05,0.0,0.0004110972513444,0.0,0.0,133.0693817138672,0.0,0.0,0.0,0.5814658999443054,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.097637765109539,-2249.357421875,304.1479797363281,0.6209832429885864,0.1533697545528412,0.1418509036302566,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567393131554,-469.6437683105469,298.5954284667969,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516621887683868,-4848.849609375,304.1537780761719,0.869269609451294,0.4335427582263946,0.3056470155715942,293.2876281738281,297.1499938964844,293.1499938964844,0.5098207592964172,-8796.900390625,304.12652587890625,0.966589629650116,0.5839758515357971,0.5556573271751404,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262274831533,-3853.10986328125,304.06549072265625,0.395894318819046,0.050000000745058,0.2445963621139526,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780461251735687,0.8113031387329102,0.8113031387329102,1.0,1.0,-1.5594334602355957,0.6769669055938721,0.8824666142463684,0.313364714384079,0.0,0.0,0.7848811745643616,121.22954559326172,136.0,10.88719081878662,-18599.38671875,631.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840515136719,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.384765625,18000.0,0.0,0.0,0.4050726592540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177921056747437,1.017802357673645,-1.0272173312841916e-05,0.0,0.0004110972513444,0.0,0.0,133.0693817138672,0.0,0.0,0.0,0.5814658999443054,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976075008511543,-2248.482666015625,304.1487121582031,0.6158258318901062,0.1532565802335739,0.1419482678174972,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604360722005,-457.156982421875,298.3783874511719,0.3915542662143707,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494795858860016,-4824.27001953125,304.1561279296875,0.8604973554611206,0.4314979612827301,0.3043865859508514,293.29156494140625,297.1499938964844,293.1499938964844,0.5057154893875122,-8732.66796875,304.1410217285156,0.955379068851471,0.5796781182289124,0.5516172051429749,293.1861267089844,297.1499938964844,293.1499938964844,0.015650488436222,-3858.23046875,304.04107666015625,0.3915542662143707,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824806809425354,0.8104355931282043,0.8104355931282043,1.0,1.0,-1.5547322034835815,0.6746534109115601,0.8800787329673767,0.3121295273303985,0.0,0.0,0.7986814975738525,126.8183822631836,139.0,18.49242401123047,-18541.90234375,645.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.181640625,18000.0,0.0,0.0,0.40675950050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049079418182373,1.0490901470184326,-1.0677706995920744e-05,0.0,0.0004128091677557,0.0,0.0,143.48086547851562,0.0,0.0,0.0,0.5958653092384338,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976075008511543,-2248.482666015625,304.1487121582031,0.6158258318901062,0.1532565802335739,0.1419482678174972,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604360722005,-457.156982421875,298.3783874511719,0.3915542662143707,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494795858860016,-4824.27001953125,304.1561279296875,0.8604973554611206,0.4314979612827301,0.3043865859508514,293.29156494140625,297.1499938964844,293.1499938964844,0.5057154893875122,-8732.66796875,304.1410217285156,0.955379068851471,0.5796781182289124,0.5516172051429749,293.1861267089844,297.1499938964844,293.1499938964844,0.015650488436222,-3858.23046875,304.04107666015625,0.3915542662143707,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824806809425354,0.8104355931282043,0.8104355931282043,1.0,1.0,-1.5547322034835815,0.6746534109115601,0.8800787329673767,0.3121295273303985,0.0,0.0,0.7986814975738525,126.8183822631836,139.0,18.49242401123047,-18541.90234375,645.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.181640625,18000.0,0.0,0.0,0.40675950050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049079418182373,1.0490901470184326,-1.0677706995920744e-05,0.0,0.0004128091677557,0.0,0.0,143.48086547851562,0.0,0.0,0.0,0.5958653092384338,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975925549864769,-2247.92822265625,304.1491394042969,0.6116047501564026,0.1532058119773864,0.1420670300722122,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594473473727,-444.0470886230469,298.1581726074219,0.3878062665462494,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472864329814911,-4799.79248046875,304.1577453613281,0.8534482717514038,0.4295254647731781,0.3031437993049621,293.2926940917969,297.1499938964844,293.1499938964844,0.5018137693405151,-8674.263671875,304.1504211425781,0.9458297491073608,0.5758634805679321,0.548149049282074,293.1903991699219,297.1499938964844,293.1499938964844,0.0156543180346488,-3860.62451171875,304.01678466796875,0.3878062665462494,0.050000000745058,0.2465498149394989,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861154913902282,0.8095680475234985,0.8095680475234985,1.0,1.0,-1.5505127906799316,0.6725634932518005,0.8779492974281311,0.3110279440879822,0.0,0.0,0.8105635643005371,131.4916229248047,142.0,20.68020820617676,-18488.89453125,657.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.50390625,18000.0,0.0,0.0,0.4090069830417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756242275238037,1.0756351947784424,-1.1031574103981256e-05,0.0,0.0004150900931563,0.0,0.0,152.76541137695312,0.0,0.0,0.0,0.6081456542015076,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975925549864769,-2247.92822265625,304.1491394042969,0.6116047501564026,0.1532058119773864,0.1420670300722122,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594473473727,-444.0470886230469,298.1581726074219,0.3878062665462494,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472864329814911,-4799.79248046875,304.1577453613281,0.8534482717514038,0.4295254647731781,0.3031437993049621,293.2926940917969,297.1499938964844,293.1499938964844,0.5018137693405151,-8674.263671875,304.1504211425781,0.9458297491073608,0.5758634805679321,0.548149049282074,293.1903991699219,297.1499938964844,293.1499938964844,0.0156543180346488,-3860.62451171875,304.01678466796875,0.3878062665462494,0.050000000745058,0.2465498149394989,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861154913902282,0.8095680475234985,0.8095680475234985,1.0,1.0,-1.5505127906799316,0.6725634932518005,0.8779492974281311,0.3110279440879822,0.0,0.0,0.8105635643005371,131.4916229248047,142.0,20.68020820617676,-18488.89453125,657.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.50390625,18000.0,0.0,0.0,0.4090069830417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756242275238037,1.0756351947784424,-1.1031574103981256e-05,0.0,0.0004150900931563,0.0,0.0,152.76541137695312,0.0,0.0,0.0,0.6081456542015076,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.097586952149868,-2247.68310546875,304.1493225097656,0.6097291707992554,0.1532009392976761,0.1421368867158889,293.7261657714844,297.1499938964844,293.1499938964844,0.00565778138116,-437.28411865234375,298.0473327636719,0.3861361145973205,0.050000000745058,0.052060093730688,293.224365234375,297.1499938964844,293.1499938964844,0.3461708426475525,-4787.38427734375,304.1583557128906,0.8503561615943909,0.4285576939582824,0.3025310635566711,293.2927551269531,297.1499938964844,293.1499938964844,0.4998247027397156,-8645.236328125,304.1539306640625,0.9414755702018738,0.5740393996238708,0.5465028285980225,293.1923217773437,297.1499938964844,293.1499938964844,0.015649726614356,-3860.89453125,304.0046691894531,0.3861361145973205,0.050000000745058,0.2469506710767746,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.0629272460937,1.0,0.3877242803573608,0.809134304523468,0.809134304523468,1.0,1.0,-1.5484673976898191,0.671548068523407,0.8769192695617676,0.3104951977729797,0.0,0.0,0.8156571984291077,133.5938262939453,142.0,21.939285278320312,-18465.30859375,662.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.5703125,18000.0,0.0,0.0,0.4102488458156585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871212482452393,1.087132453918457,-1.118846375902649e-05,0.0,0.0004163504345342,0.0,0.0,156.92630004882812,0.0,0.0,0.0,0.6134814023971558,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.097580648958683,-2247.418212890625,304.1494445800781,0.6079937219619751,0.1532079130411148,0.142213687300682,293.7315979003906,297.1499938964844,293.1499938964844,0.005555645097047,-430.3999328613281,297.93621826171875,0.3845885097980499,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450333178043365,-4774.74462890625,304.1589050292969,0.8474766612052917,0.4275977313518524,0.3019212782382965,293.29266357421875,297.1499938964844,293.1499938964844,0.497791051864624,-8615.927734375,304.15692138671875,0.937338888645172,0.5722509622573853,0.544890820980072,293.1941223144531,297.1499938964844,293.1499938964844,0.0156412329524755,-3860.58544921875,303.9925537109375,0.3845885097980499,0.050000000745058,0.2473296076059341,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892288506031036,0.8087357878684998,0.8087357878684998,1.0,1.0,-1.5464431047439575,0.670546293258667,0.8758968114852905,0.3099723160266876,0.0,0.0,0.8200985193252563,135.57949829101562,130.0,23.51893424987793,-18443.755859375,666.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,308.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17767.279296875,18000.0,0.0,0.0,0.4115262031555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973409414291382,1.0973522663116455,-1.133029491029447e-05,0.0,0.0004176467773504,0.0,0.0,160.70223999023438,0.0,0.0,0.0,0.6182336807250977,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974079892039299,-2243.82275390625,304.1499328613281,0.609190821647644,0.1533010154962539,0.142221063375473,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276317194104,-414.6421813964844,297.71453857421875,0.3855780661106109,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424465656280517,-4745.90966796875,304.1602478027344,0.8477451801300049,0.4257313907146454,0.3005740344524383,293.2919311523437,297.1499938964844,293.1499938964844,0.4933100640773773,-8552.109375,304.1620483398437,0.937094748020172,0.5687857866287231,0.5415567755699158,293.197265625,297.1499938964844,293.1499938964844,0.0155035452917218,-3843.213134765625,303.9689636230469,0.3855780661106109,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869746625423431,0.807938814163208,0.807938814163208,1.0,1.0,-1.540480375289917,0.6676514148712158,0.8728289604187012,0.3084434866905212,0.0,0.0,0.8264470100402832,134.1731719970703,118.0,30.71578788757324,-18391.451171875,657.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.5,18000.0,0.0,0.0,0.4140494763851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134532690048218,1.1134648323059082,-1.1561352948774584e-05,0.0,0.0004202075651846,0.0,0.0,166.83473205566406,0.0,0.0,0.0,0.6257376670837402,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974079892039299,-2243.82275390625,304.1499328613281,0.609190821647644,0.1533010154962539,0.142221063375473,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276317194104,-414.6421813964844,297.71453857421875,0.3855780661106109,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424465656280517,-4745.90966796875,304.1602478027344,0.8477451801300049,0.4257313907146454,0.3005740344524383,293.2919311523437,297.1499938964844,293.1499938964844,0.4933100640773773,-8552.109375,304.1620483398437,0.937094748020172,0.5687857866287231,0.5415567755699158,293.197265625,297.1499938964844,293.1499938964844,0.0155035452917218,-3843.213134765625,303.9689636230469,0.3855780661106109,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869746625423431,0.807938814163208,0.807938814163208,1.0,1.0,-1.540480375289917,0.6676514148712158,0.8728289604187012,0.3084434866905212,0.0,0.0,0.8264470100402832,134.1731719970703,118.0,30.71578788757324,-18391.451171875,657.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.5,18000.0,0.0,0.0,0.4140494763851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134532690048218,1.1134648323059082,-1.1561352948774584e-05,0.0,0.0004202075651846,0.0,0.0,166.83473205566406,0.0,0.0,0.0,0.6257376670837402,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971568822860717,-2238.677978515625,304.1503601074219,0.6138704419136047,0.1535282135009765,0.1422044783830642,293.7524108886719,297.1499938964844,293.1499938964844,0.005085970275104,-397.457275390625,297.4946594238281,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395823240280151,-4713.931640625,304.1615905761719,0.8525075912475586,0.4239570498466491,0.2991784811019897,293.29052734375,297.1499938964844,293.1499938964844,0.4884204268455505,-8483.232421875,304.1661682128906,0.9427936673164368,0.5654702186584473,0.5382151007652283,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798416092991,-3813.1953125,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327314376831,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815220296382904,0.807141900062561,0.807141900062561,1.0,1.0,-1.5333869457244873,0.6642365455627441,0.8691503405570984,0.3066118657588959,0.0,0.0,0.8284650444984436,128.9490203857422,106.0,38.69131851196289,-18332.62890625,636.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5234375,18000.0,0.0,0.0,0.4163058698177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122145652770996,1.122157335281372,-1.16985856948304e-05,0.0,0.0004224975127726,0.0,0.0,170.3252410888672,0.0,0.0,0.0,0.6298040747642517,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971568822860717,-2238.677978515625,304.1503601074219,0.6138704419136047,0.1535282135009765,0.1422044783830642,293.7524108886719,297.1499938964844,293.1499938964844,0.005085970275104,-397.457275390625,297.4946594238281,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395823240280151,-4713.931640625,304.1615905761719,0.8525075912475586,0.4239570498466491,0.2991784811019897,293.29052734375,297.1499938964844,293.1499938964844,0.4884204268455505,-8483.232421875,304.1661682128906,0.9427936673164368,0.5654702186584473,0.5382151007652283,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798416092991,-3813.1953125,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327314376831,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815220296382904,0.807141900062561,0.807141900062561,1.0,1.0,-1.5333869457244873,0.6642365455627441,0.8691503405570984,0.3066118657588959,0.0,0.0,0.8284650444984436,128.9490203857422,106.0,38.69131851196289,-18332.62890625,636.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5234375,18000.0,0.0,0.0,0.4163058698177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122145652770996,1.122157335281372,-1.16985856948304e-05,0.0,0.0004224975127726,0.0,0.0,170.3252410888672,0.0,0.0,0.0,0.6298040747642517,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969968289136886,-2235.39697265625,304.15057373046875,0.6177657842636108,0.1537199318408966,0.1422031670808792,293.7583312988281,297.1499938964844,293.1499938964844,0.0049381237477064,-386.7450256347656,297.363037109375,0.3928693830966949,0.050000000745058,0.0517209097743034,293.22332763671875,297.1499938964844,293.1499938964844,0.3377960920333862,-4693.9921875,304.16229248046875,0.8570224046707153,0.4229322671890259,0.2983357608318329,293.2894592285156,297.1499938964844,293.1499938964844,0.485383540391922,-8440.73046875,304.1681213378906,0.9482399225234984,0.5635464191436768,0.5362270474433899,293.20074462890625,297.1499938964844,293.1499938964844,0.0151219777762889,-3791.478271484375,303.93377685546875,0.3928693830966949,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771674036979675,0.8066830039024353,0.8066830039024353,1.0,1.0,-1.5288373231887815,0.662055253982544,0.866782009601593,0.3054373860359192,0.0,0.0,0.8274742364883423,124.6424560546875,106.0,42.18692779541016,-18294.123046875,620.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.509765625,18000.0,0.0,0.0,0.4174412488937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233618259429932,1.1233735084533691,-1.1727829587471206e-05,0.0,0.0004236497916281,0.0,0.0,170.91905212402344,0.0,0.0,0.0,0.6303837895393372,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968915298581123,-2233.233642578125,304.15069580078125,0.6207149028778076,0.153867170214653,0.1422080397605896,293.7621765136719,297.1499938964844,293.1499938964844,0.0048393015749752,-379.5115051269531,297.2752685546875,0.395278126001358,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.336593896150589,-4680.57763671875,304.1627197265625,0.860647976398468,0.4222638607025146,0.2977746129035949,293.2886657714844,297.1499938964844,293.1499938964844,0.4833415448665619,-8412.2451171875,304.1692199707031,0.9525311589241028,0.5622890591621399,0.5349122881889343,293.20135498046875,297.1499938964844,293.1499938964844,0.0150108374655246,-3776.00048828125,303.9254455566406,0.395278126001358,0.050000000745058,0.2447501420974731,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739242851734161,0.8063770532608032,0.8063770532608032,1.0,1.0,-1.5257312059402466,0.6605680584907532,0.8651631474494934,0.3046349287033081,0.0,0.0,0.8259055614471436,121.42720794677734,94.0,43.7863883972168,-18266.845703125,608.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.916015625,18000.0,0.0,0.0,0.4180840849876404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224573850631714,1.122469186782837,-1.1724182513717096e-05,0.0,0.0004243021830916,0.0,0.0,170.66151428222656,0.0,0.0,0.0,0.6299719214439392,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966476947069168,-2228.20068359375,304.1508483886719,0.6292995810508728,0.1542942076921463,0.1422432363033294,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930389314889,-361.2630310058594,297.05487060546875,0.4019728600978851,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.3336015343666076,-4647.22314453125,304.1634521484375,0.8718271255493164,0.4206404685974121,0.2963801324367523,293.28643798828125,297.1499938964844,293.1499938964844,0.4782556891441345,-8341.5869140625,304.1712646484375,0.9650997519493104,0.5592294335365295,0.5316705703735352,293.2025146484375,297.1499938964844,293.1499938964844,0.0147215239703655,-3735.130859375,303.9052734375,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648576438426971,0.8056122660636902,0.8056122660636902,1.0,1.0,-1.517816185951233,0.6567834615707397,0.8610327243804932,0.3025875389575958,0.0,0.0,0.8189224004745483,112.4992446899414,82.0,44.85623550415039,-18191.662109375,575.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75,18000.0,0.0,0.0,0.4192222952842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114088535308838,1.114100217819214,-1.1632419955276418e-05,0.0,0.0004254573432262,0.0,0.0,167.7048797607422,0.0,0.0,0.0,0.6261038184165955,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966476947069168,-2228.20068359375,304.1508483886719,0.6292995810508728,0.1542942076921463,0.1422432363033294,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930389314889,-361.2630310058594,297.05487060546875,0.4019728600978851,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.3336015343666076,-4647.22314453125,304.1634521484375,0.8718271255493164,0.4206404685974121,0.2963801324367523,293.28643798828125,297.1499938964844,293.1499938964844,0.4782556891441345,-8341.5869140625,304.1712646484375,0.9650997519493104,0.5592294335365295,0.5316705703735352,293.2025146484375,297.1499938964844,293.1499938964844,0.0147215239703655,-3735.130859375,303.9052734375,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648576438426971,0.8056122660636902,0.8056122660636902,1.0,1.0,-1.517816185951233,0.6567834615707397,0.8610327243804932,0.3025875389575958,0.0,0.0,0.8189224004745483,112.4992446899414,82.0,44.85623550415039,-18191.662109375,575.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75,18000.0,0.0,0.0,0.4192222952842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114088535308838,1.114100217819214,-1.1632419955276418e-05,0.0,0.0004254573432262,0.0,0.0,167.7048797607422,0.0,0.0,0.0,0.6261038184165955,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965431034564971,-2226.025634765625,304.15087890625,0.6343074440956116,0.154534637928009,0.1422736048698425,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708573259413,-352.10772705078125,296.9437561035156,0.4057430624961853,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321393430233001,-4630.95068359375,304.1636657714844,0.8785597681999207,0.4198523461818695,0.2956896722316742,293.2851867675781,297.1499938964844,293.1499938964844,0.4757637679576874,-8307.103515625,304.1719055175781,0.9721251726150512,0.5577421188354492,0.5300766825675964,293.20294189453125,297.1499938964844,293.1499938964844,0.0145746069028973,-3714.121826171875,303.8954772949219,0.4057430624961853,0.050000000745058,0.242217481136322,291.2013854980469,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.20379638671875,1.0,0.3599058985710144,0.8052298426628113,0.8052298426628113,1.0,1.0,-1.5138202905654907,0.6548749208450317,0.858945369720459,0.3015524446964264,0.0,0.0,0.813933789730072,107.68875885009766,82.0,43.74078369140625,-18149.59765625,558.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.8828125,18000.0,0.0,0.0,0.4195118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066967248916626,1.106708288192749,-1.154339588538278e-05,0.0,0.0004257511754985,0.0,0.0,165.03915405273438,0.0,0.0,0.0,0.6226850748062134,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964544788002967,-2224.16796875,304.15087890625,0.639883816242218,0.1547901630401611,0.1423124223947525,293.78076171875,297.1499938964844,293.1499938964844,0.004349754191935,-342.97723388671875,296.8316955566406,0.409905731678009,0.050000000745058,0.0508687645196914,293.2205505371094,297.1499938964844,293.1499938964844,0.3307175636291504,-4615.15185546875,304.16375732421875,0.8860854506492615,0.419078916311264,0.2950048744678497,293.2839050292969,297.1499938964844,293.1499938964844,0.4733324944972992,-8273.5478515625,304.17236328125,0.9794785976409912,0.5562818050384521,0.5285020470619202,293.2032470703125,297.1499938964844,293.1499938964844,0.0144283017143607,-3693.070556640625,303.8858337402344,0.409905731678009,0.050000000745058,0.2412995249032974,291.2158203125,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5613708496094,291.2180480957031,1.0,0.35472372174263,0.804874837398529,0.804874837398529,1.0,1.0,-1.5098201036453247,0.6529685854911804,0.8568515181541443,0.3005182445049286,0.0,0.0,0.8080877661705017,102.71550750732422,70.0,41.52485656738281,-18104.140625,540.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.794921875,18000.0,0.0,0.0,0.4195986986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972789525985718,1.0972903966903689,-1.1427508070482872e-05,0.0,0.000425839331001,0.0,0.0,161.65463256835938,0.0,0.0,0.0,0.6183345317840576,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.096334733068943,-2221.601318359375,304.1507873535156,0.6531186699867249,0.1553391814231872,0.1424135416746139,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111689060926,-324.8533020019531,296.60382080078125,0.4199479520320892,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280382752418518,-4585.46484375,304.16363525390625,0.90367192029953,0.4175734221935272,0.2936546206474304,293.2812194824219,297.1499938964844,293.1499938964844,0.4687162637710571,-8210.083984375,304.1725769042969,0.994670569896698,0.5534381866455078,0.5254125595092773,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418660059571,-3651.593505859375,303.866943359375,0.4199479520320892,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437683582305908,0.8041647672653198,0.8041647672653198,1.0,1.0,-1.5018494129180908,0.649173378944397,0.8526759743690491,0.2984544634819031,0.0,0.0,0.7943806648254395,92.42672729492188,58.0,34.21184539794922,-18002.3046875,504.0694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.634765625,18000.0,0.0,0.0,0.4191354215145111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730347633361816,1.07304584980011,-1.1125817763968373e-05,0.0,0.0004253691877238,0.0,0.0,153.097412109375,0.0,0.0,0.0,0.6071696281433105,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.096334733068943,-2221.601318359375,304.1507873535156,0.6531186699867249,0.1553391814231872,0.1424135416746139,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111689060926,-324.8533020019531,296.60382080078125,0.4199479520320892,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280382752418518,-4585.46484375,304.16363525390625,0.90367192029953,0.4175734221935272,0.2936546206474304,293.2812194824219,297.1499938964844,293.1499938964844,0.4687162637710571,-8210.083984375,304.1725769042969,0.994670569896698,0.5534381866455078,0.5254125595092773,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418660059571,-3651.593505859375,303.866943359375,0.4199479520320892,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437683582305908,0.8041647672653198,0.8041647672653198,1.0,1.0,-1.5018494129180908,0.649173378944397,0.8526759743690491,0.2984544634819031,0.0,0.0,0.7943806648254395,92.42672729492188,58.0,34.21184539794922,-18002.3046875,504.0694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.634765625,18000.0,0.0,0.0,0.4191354215145111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730347633361816,1.07304584980011,-1.1125817763968373e-05,0.0,0.0004253691877238,0.0,0.0,153.097412109375,0.0,0.0,0.0,0.6071696281433105,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.096235454082489,-2219.264404296875,304.15069580078125,0.6669012308120728,0.1559791564941406,0.1426369696855545,293.798095703125,297.1499938964844,293.1499938964844,0.0038834151346236,-307.21929931640625,296.37957763671875,0.4308490753173828,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252288997173309,-4554.056640625,304.1638488769531,0.9224824905395508,0.416148692369461,0.2924006581306457,293.268798828125,297.1499938964844,293.1499938964844,0.4478772282600403,-7906.55224609375,304.201416015625,0.9990000128746032,0.552564799785614,0.5061518549919128,293.2035827636719,297.1499938964844,293.1499938964844,0.0138820074498653,-3612.342529296875,303.8494873046875,0.4308490753173828,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.3315237164497375,0.8034546375274658,0.8034546375274658,1.0,1.0,-1.4751534461975098,0.6367034912109375,0.8384499549865723,0.2916837036609649,0.0,0.0,0.7764910459518433,83.3098373413086,46.0,56.86556625366211,-17746.3046875,460.3428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.12109375,18000.0,0.0,0.0,0.4176159203052521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418483018875122,1.0418590307235718,-1.0745088729890996e-05,0.0,0.0004238270630594,0.0,0.0,142.55596923828125,0.0,0.0,0.0,0.5928090214729309,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.096235454082489,-2219.264404296875,304.15069580078125,0.6669012308120728,0.1559791564941406,0.1426369696855545,293.798095703125,297.1499938964844,293.1499938964844,0.0038834151346236,-307.21929931640625,296.37957763671875,0.4308490753173828,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252288997173309,-4554.056640625,304.1638488769531,0.9224824905395508,0.416148692369461,0.2924006581306457,293.268798828125,297.1499938964844,293.1499938964844,0.4478772282600403,-7906.55224609375,304.201416015625,0.9990000128746032,0.552564799785614,0.5061518549919128,293.2035827636719,297.1499938964844,293.1499938964844,0.0138820074498653,-3612.342529296875,303.8494873046875,0.4308490753173828,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.3315237164497375,0.8034546375274658,0.8034546375274658,1.0,1.0,-1.4751534461975098,0.6367034912109375,0.8384499549865723,0.2916837036609649,0.0,0.0,0.7764910459518433,83.3098373413086,46.0,56.86556625366211,-17746.3046875,460.3428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.12109375,18000.0,0.0,0.0,0.4176159203052521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418483018875122,1.0418590307235718,-1.0745088729890996e-05,0.0,0.0004238270630594,0.0,0.0,142.55596923828125,0.0,0.0,0.0,0.5928090214729309,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958966761827468,-2211.781982421875,304.1510314941406,0.6826212406158447,0.1567839235067367,0.1430108994245529,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538406275212,-288.8072204589844,296.1818542480469,0.4440306425094604,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212362825870514,-4508.47412109375,304.1658630371094,0.9438339471817015,0.4147126078605652,0.2911738157272339,293.22320556640625,297.1499938964844,293.1499938964844,0.4130845665931701,-7399.689453125,304.2420349121094,0.9990000128746032,0.5587324500083923,0.4750537574291229,293.202392578125,297.1499938964844,293.1499938964844,0.0135888988152146,-3563.52685546875,303.8362121582031,0.4440306425094604,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176287710666656,0.8028591871261597,0.8028591871261597,1.0,1.0,-1.4345813989639282,0.6179488897323608,0.8166324496269226,0.2812300324440002,0.0,0.0,0.744979739189148,74.44507598876953,49.0,95.0809097290039,-17316.962890625,410.9037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.337890625,18000.0,0.0,0.0,0.414183646440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98793226480484,0.9879424571990968,-1.0142316568817478e-05,0.0,0.0004203437420073,0.0,0.0,125.85308837890624,0.0,0.0,0.0,0.568371057510376,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958966761827468,-2211.781982421875,304.1510314941406,0.6826212406158447,0.1567839235067367,0.1430108994245529,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538406275212,-288.8072204589844,296.1818542480469,0.4440306425094604,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212362825870514,-4508.47412109375,304.1658630371094,0.9438339471817015,0.4147126078605652,0.2911738157272339,293.22320556640625,297.1499938964844,293.1499938964844,0.4130845665931701,-7399.689453125,304.2420349121094,0.9990000128746032,0.5587324500083923,0.4750537574291229,293.202392578125,297.1499938964844,293.1499938964844,0.0135888988152146,-3563.52685546875,303.8362121582031,0.4440306425094604,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176287710666656,0.8028591871261597,0.8028591871261597,1.0,1.0,-1.4345813989639282,0.6179488897323608,0.8166324496269226,0.2812300324440002,0.0,0.0,0.744979739189148,74.44507598876953,49.0,95.0809097290039,-17316.962890625,410.9037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.337890625,18000.0,0.0,0.0,0.414183646440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98793226480484,0.9879424571990968,-1.0142316568817478e-05,0.0,0.0004203437420073,0.0,0.0,125.85308837890624,0.0,0.0,0.0,0.568371057510376,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959005951881408,-2211.040771484375,304.1506652832031,0.6954175233840942,0.157692477107048,0.143615648150444,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346897155046,-271.3155822753906,295.973876953125,0.4550111293792724,0.050000000745058,0.0495881214737892,293.2152099609375,297.1499938964844,293.1499938964844,0.3178389966487884,-4470.1083984375,304.1661376953125,0.9590882658958436,0.4132389426231384,0.289997786283493,293.15966796875,297.1499938964844,293.1499938964844,0.3872302770614624,-7027.85546875,304.253662109375,0.9990000128746032,0.5697500109672546,0.4528244435787201,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887566626071,-3529.2666015625,303.82745361328125,0.4550111293792724,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082741796970367,0.8022636771202087,0.8022636771202087,1.0,1.0,-1.4057016372680664,0.6046552658081055,0.8010463714599609,0.2737065255641937,0.0,0.0,0.7059076428413391,68.43862915039062,67.0,71.86034393310547,-16861.548828125,378.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.2734375,18000.0,0.0,0.0,0.408376932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073756337165833,0.9073849320411682,-9.268527719541453e-06,0.0,0.0004144506820011,0.0,0.0,103.37133026123048,0.0,0.0,0.0,0.532825767993927,4.0,0.0,1.0
