time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959005951881408,-2211.040771484375,304.1506652832031,0.6954175233840942,0.157692477107048,0.143615648150444,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346897155046,-271.3155822753906,295.973876953125,0.4550111293792724,0.050000000745058,0.0495881214737892,293.2152099609375,297.1499938964844,293.1499938964844,0.3178389966487884,-4470.1083984375,304.1661376953125,0.9590882658958436,0.4132389426231384,0.289997786283493,293.15966796875,297.1499938964844,293.1499938964844,0.3872302770614624,-7027.85546875,304.253662109375,0.9990000128746032,0.5697500109672546,0.4528244435787201,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887566626071,-3529.2666015625,303.82745361328125,0.4550111293792724,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082741796970367,0.8022636771202087,0.8022636771202087,1.0,1.0,-1.4057016372680664,0.6046552658081055,0.8010463714599609,0.2737065255641937,0.0,0.0,0.7059076428413391,68.43862915039062,67.0,71.86034393310547,-16861.548828125,378.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.2734375,18000.0,0.0,0.0,0.408376932144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073756337165833,0.9073849320411682,-9.268527719541453e-06,0.0,0.0004144506820011,0.0,0.0,103.37133026123048,0.0,0.0,0.0,0.532825767993927,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961636155843734,-2215.979248046875,304.1500549316406,0.6979118585586548,0.1580660492181778,0.1439591944217682,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341653179377,-263.5154113769531,295.853271484375,0.4568462967872619,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169649243354797,-4460.8017578125,304.1647644042969,0.9610388875007628,0.4124888777732849,0.2894575893878937,293.1310119628906,297.1499938964844,293.1499938964844,0.3826088011264801,-6967.22021484375,304.2430114746094,0.9990000128746032,0.5752607583999634,0.449357122182846,293.1978454589844,297.1499938964844,293.1499938964844,0.0133607340976595,-3525.27978515625,303.823486328125,0.4568462967872619,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.5625915527344,293.74786376953125,291.4098815917969,1.0,0.3071979284286499,0.8019659519195557,0.8019659519195557,1.0,1.0,-1.4010658264160156,0.602519690990448,0.7985461950302124,0.2724204957485199,0.0,0.0,0.6879026889801025,67.52276611328125,67.0,27.211803436279297,-16691.087890625,372.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.296875,18000.0,0.0,0.0,0.4046398997306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863889217376709,0.8638980388641357,-8.804411663732026e-06,0.0,0.0004106580745428,0.0,0.0,92.3655242919922,0.0,0.0,0.0,0.5140259861946106,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966418609023094,-2225.3876953125,304.149169921875,0.6976037621498108,0.1583303660154342,0.1442592591047287,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408565748482,-256.5356140136719,295.7127685546875,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169610798358917,-4461.87158203125,304.1620788574219,0.9593331217765808,0.4117367267608642,0.2889460325241089,293.1103820800781,297.1499938964844,293.1499938964844,0.3838910460472107,-6995.2373046875,304.22369384765625,0.9990000128746032,0.5795628428459167,0.4508540332317352,293.1964111328125,297.1499938964844,293.1499938964844,0.0133911008015275,-3532.724853515625,303.81817626953125,0.4560499489307403,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533569335937,291.3793334960937,1.0,0.3080512881278991,0.8018093109130859,0.8018093109130859,1.0,1.0,-1.402701735496521,0.6032541990280151,0.7994475364685059,0.2728027999401092,0.0,0.0,0.6746578812599182,67.9098892211914,85.0,-31.27884101867676,-16576.001953125,374.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.794921875,18000.0,0.0,0.0,0.4005192220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255277276039124,0.8255361318588257,-8.388586138607934e-06,0.0,0.0004064760869368,0.0,0.0,83.20877838134766,0.0,0.0,0.0,0.497635930776596,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717505931854,-2249.877685546875,304.1473999023437,0.6906525492668152,0.1587004214525222,0.1447552889585495,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689963605254,-244.000244140625,295.39910888671875,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182701468467712,-4479.31591796875,304.1558837890625,0.947303056716919,0.4102350175380707,0.2880061566829681,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.93994140625,304.172607421875,0.9990000128746032,0.5831097364425659,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505376383662,-3566.297119140625,303.8038635253906,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692443847656,293.7561950683594,291.28009033203125,1.0,0.3146687150001526,0.8014959692955017,0.8014959692955017,1.0,1.0,-1.420485258102417,0.6113652586936951,0.8091199398040771,0.277309238910675,0.0,0.0,0.6621666550636292,71.7519760131836,103.0,-113.04999542236328,-16557.89453125,395.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.025390625,18000.0,0.0,0.0,0.3918640613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786192297935486,0.7786270380020142,-7.84620988270035e-06,0.0,0.000397692201659,0.0,0.0,72.52424621582031,0.0,0.0,0.0,0.4774092435836792,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717505931854,-2249.877685546875,304.1473999023437,0.6906525492668152,0.1587004214525222,0.1447552889585495,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689963605254,-244.000244140625,295.39910888671875,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182701468467712,-4479.31591796875,304.1558837890625,0.947303056716919,0.4102350175380707,0.2880061566829681,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.93994140625,304.172607421875,0.9990000128746032,0.5831097364425659,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505376383662,-3566.297119140625,303.8038635253906,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692443847656,293.7561950683594,291.28009033203125,1.0,0.3146687150001526,0.8014959692955017,0.8014959692955017,1.0,1.0,-1.420485258102417,0.6113652586936951,0.8091199398040771,0.277309238910675,0.0,0.0,0.6621666550636292,71.7519760131836,103.0,-113.04999542236328,-16557.89453125,395.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.025390625,18000.0,0.0,0.0,0.3918640613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786192297935486,0.7786270380020142,-7.84620988270035e-06,0.0,0.000397692201659,0.0,0.0,72.52424621582031,0.0,0.0,0.0,0.4774092435836792,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.099327728152275,-2278.67724609375,304.1458435058594,0.6782791018486023,0.1591318547725677,0.1453786343336105,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043189715594,-231.97959899902344,295.0690002441406,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201196789741516,-4502.51953125,304.15087890625,0.9264041781425476,0.4087086021900177,0.2871474921703338,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163185119629,-7688.50537109375,304.1164245605469,0.9990000128746032,0.578924298286438,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.0137737384065985,-3610.928955078125,303.7837829589844,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169921875,1.0,0.3264724314212799,0.8011826872825623,0.8011826872825623,1.0,1.0,-1.4536648988723757,0.626560389995575,0.8271045684814453,0.2857973277568817,0.0,0.0,0.6656523942947388,79.06573486328125,121.0,-142.59458923339844,-16787.904296875,435.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.224609375,18000.0,0.0,0.0,0.3840495347976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697776556015015,0.7697853446006775,-7.679220288991928e-06,0.0,0.0003897614369634,0.0,0.0,70.15267181396484,0.0,0.0,0.0,0.4731248319149017,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.099327728152275,-2278.67724609375,304.1458435058594,0.6782791018486023,0.1591318547725677,0.1453786343336105,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043189715594,-231.97959899902344,295.0690002441406,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201196789741516,-4502.51953125,304.15087890625,0.9264041781425476,0.4087086021900177,0.2871474921703338,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163185119629,-7688.50537109375,304.1164245605469,0.9990000128746032,0.578924298286438,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.0137737384065985,-3610.928955078125,303.7837829589844,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169921875,1.0,0.3264724314212799,0.8011826872825623,0.8011826872825623,1.0,1.0,-1.4536648988723757,0.626560389995575,0.8271045684814453,0.2857973277568817,0.0,0.0,0.6656523942947388,79.06573486328125,121.0,-142.59458923339844,-16787.904296875,435.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.224609375,18000.0,0.0,0.0,0.3840495347976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697776556015015,0.7697853446006775,-7.679220288991928e-06,0.0,0.0003897614369634,0.0,0.0,70.15267181396484,0.0,0.0,0.0,0.4731248319149017,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008224636316299,-2308.060546875,304.1447448730469,0.6632457375526428,0.159381091594696,0.1460306793451309,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389663737267,-219.74710083007807,294.73028564453125,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220855593681335,-4526.5537109375,304.1473388671875,0.9020729064941406,0.4071363806724548,0.2863383889198303,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668743848800659,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267945826053,-3660.682373046875,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420349359512329,0.8002453446388245,0.8002453446388245,1.0,1.0,-1.4978183507919312,0.6467938423156738,0.8510245084762573,0.2970732152462005,0.0,0.0,0.6836521029472351,89.32099914550781,124.0,-151.43980407714844,-17210.91796875,492.2019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786030411720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939417958259583,0.7939496636390686,-7.833412382751703e-06,0.0,0.0003842339501716,0.0,0.0,74.55433654785156,0.0,0.0,0.0,0.4828089475631714,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008224636316299,-2308.060546875,304.1447448730469,0.6632457375526428,0.159381091594696,0.1460306793451309,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389663737267,-219.74710083007807,294.73028564453125,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220855593681335,-4526.5537109375,304.1473388671875,0.9020729064941406,0.4071363806724548,0.2863383889198303,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668743848800659,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267945826053,-3660.682373046875,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420349359512329,0.8002453446388245,0.8002453446388245,1.0,1.0,-1.4978183507919312,0.6467938423156738,0.8510245084762573,0.2970732152462005,0.0,0.0,0.6836521029472351,89.32099914550781,124.0,-151.43980407714844,-17210.91796875,492.2019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786030411720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939417958259583,0.7939496636390686,-7.833412382751703e-06,0.0,0.0003842339501716,0.0,0.0,74.55433654785156,0.0,0.0,0.0,0.4828089475631714,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015954911708831,-2322.947509765625,304.1452941894531,0.6478363275527954,0.1592336744070053,0.1464157551527023,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714400690048,-206.7361602783203,294.4224853515625,0.411407321691513,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225527107715606,-4532.1015625,304.147705078125,0.879245936870575,0.4056110680103302,0.2856069803237915,293.2541198730469,297.1499938964844,293.1499938964844,0.473342627286911,-8324.37890625,304.0859680175781,0.9814746379852296,0.5525106191635132,0.5270321369171143,293.2049865722656,297.1499938964844,293.1499938964844,0.014221548102796,-3697.39794921875,303.71844482421875,0.411407321691513,0.050000000745058,0.2409871220588684,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6455993652344,291.0177917480469,1.0,0.3533689975738525,0.7993080019950867,0.7993080019950867,1.0,1.0,-1.50127911567688,0.6481857895851135,0.8530933260917664,0.2981485426425934,0.0,0.0,0.7073758840560913,100.90532684326172,127.0,-52.950775146484375,-17414.9453125,529.1817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.703125,18000.0,0.0,0.0,0.3762639164924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445673584938049,0.8445756435394287,-8.288116077892482e-06,0.0,0.0003818600380327,0.0,0.0,85.33432006835938,0.0,0.0,0.0,0.503946840763092,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015954911708831,-2322.947509765625,304.1452941894531,0.6478363275527954,0.1592336744070053,0.1464157551527023,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714400690048,-206.7361602783203,294.4224853515625,0.411407321691513,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225527107715606,-4532.1015625,304.147705078125,0.879245936870575,0.4056110680103302,0.2856069803237915,293.2541198730469,297.1499938964844,293.1499938964844,0.473342627286911,-8324.37890625,304.0859680175781,0.9814746379852296,0.5525106191635132,0.5270321369171143,293.2049865722656,297.1499938964844,293.1499938964844,0.014221548102796,-3697.39794921875,303.71844482421875,0.411407321691513,0.050000000745058,0.2409871220588684,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6455993652344,291.0177917480469,1.0,0.3533689975738525,0.7993080019950867,0.7993080019950867,1.0,1.0,-1.50127911567688,0.6481857895851135,0.8530933260917664,0.2981485426425934,0.0,0.0,0.7073758840560913,100.90532684326172,127.0,-52.950775146484375,-17414.9453125,529.1817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.703125,18000.0,0.0,0.0,0.3762639164924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445673584938049,0.8445756435394287,-8.288116077892482e-06,0.0,0.0003818600380327,0.0,0.0,85.33432006835938,0.0,0.0,0.0,0.503946840763092,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014746949076652,-2320.260498046875,304.1463928222656,0.6417773962020874,0.1590593159198761,0.146474078297615,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744526017457,-198.80270385742188,294.301513671875,0.4069092273712158,0.050000000745058,0.0510066784918308,293.21295166015625,297.1499938964844,293.1499938964844,0.3214710354804992,-4519.1943359375,304.15008544921875,0.8701783418655396,0.4047953486442566,0.2852086424827575,293.2689208984375,297.1499938964844,293.1499938964844,0.4687489569187164,-8249.921875,304.1058349609375,0.9699755311012268,0.5482756495475769,0.5224027633666992,293.2083740234375,297.1499938964844,293.1499938964844,0.0142413191497325,-3700.666015625,303.700439453125,0.4069092273712158,0.050000000745058,0.2419537305831909,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576772511005401,0.798839271068573,0.798839271068573,1.0,1.0,-1.496684432029724,0.6460066437721252,0.8506777882575989,0.2968999147415161,0.0,0.0,0.7128106355667114,105.98023223876952,127.0,-3.785475730895996,-17403.03125,541.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.7421875,18000.0,0.0,0.0,0.3758545815944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86302649974823,0.8630350232124329,-8.503054232278373e-06,0.0,0.0003814446099568,0.0,0.0,89.86909484863281,0.0,0.0,0.0,0.5119980573654175,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.101380206644535,-2318.215576171875,304.147216796875,0.6369532346725464,0.1588873714208603,0.1464824229478836,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730744142085,-190.58140563964844,294.1726379394531,0.4033423066139221,0.050000000745058,0.0511805303394794,293.2131652832031,297.1499938964844,293.1499938964844,0.320532888174057,-4508.1689453125,304.1517639160156,0.8628756403923035,0.4039545059204101,0.284761369228363,293.277099609375,297.1499938964844,293.1499938964844,0.4656035304069519,-8198.810546875,304.1195068359375,0.9602354168891908,0.5451580882072449,0.5191496014595032,293.2116394042969,297.1499938964844,293.1499938964844,0.0142568657174706,-3704.0068359375,303.6819763183594,0.4033423066139221,0.050000000745058,0.242778405547142,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.65533447265625,291.05133056640625,1.0,0.3613837361335754,0.7983412742614746,0.7983412742614746,1.0,1.0,-1.4934496879577637,0.6444527506828308,0.8489969968795776,0.2959988713264465,0.0,0.0,0.7180795669555664,110.32271575927734,130.0,12.869925498962402,-17368.619140625,552.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.53125,18000.0,0.0,0.0,0.3757770955562591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768962025642395,0.8769049048423767,-8.668093869346194e-06,0.0,0.0003813659714069,0.0,0.0,93.39395904541016,0.0,0.0,0.0,0.5182484984397888,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.101255401968956,-2315.5166015625,304.1483154296875,0.6296882629394531,0.158616304397583,0.1464858949184417,293.876953125,297.1499938964844,293.1499938964844,0.0021624113433063,-173.5740509033203,293.9006652832031,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187903165817261,-4487.9931640625,304.154052734375,0.8516737818717957,0.4022649824619293,0.2837985157966614,293.283935546875,297.1499938964844,293.1499938964844,0.4611829221248626,-8128.0791015625,304.13677978515625,0.9445730447769164,0.5405364632606506,0.5146526098251343,293.2174072265625,297.1499938964844,293.1499938964844,0.014270675368607,-3708.85107421875,303.6451110839844,0.3977963626384735,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674360513687134,0.7973452210426331,0.7973452210426331,1.0,1.0,-1.488861322402954,0.6422116160392761,0.846649706363678,0.2946866452693939,0.0,0.0,0.7280359268188477,117.44677734375,133.0,20.82101821899414,-17297.248046875,570.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.857421875,18000.0,0.0,0.0,0.376389741897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013368487358092,0.9013457894325256,-8.946331945480779e-06,0.0,0.0003819877456407,0.0,0.0,99.6933364868164,0.0,0.0,0.0,0.5291380882263184,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.101255401968956,-2315.5166015625,304.1483154296875,0.6296882629394531,0.158616304397583,0.1464858949184417,293.876953125,297.1499938964844,293.1499938964844,0.0021624113433063,-173.5740509033203,293.9006652832031,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187903165817261,-4487.9931640625,304.154052734375,0.8516737818717957,0.4022649824619293,0.2837985157966614,293.283935546875,297.1499938964844,293.1499938964844,0.4611829221248626,-8128.0791015625,304.13677978515625,0.9445730447769164,0.5405364632606506,0.5146526098251343,293.2174072265625,297.1499938964844,293.1499938964844,0.014270675368607,-3708.85107421875,303.6451110839844,0.3977963626384735,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674360513687134,0.7973452210426331,0.7973452210426331,1.0,1.0,-1.488861322402954,0.6422116160392761,0.846649706363678,0.2946866452693939,0.0,0.0,0.7280359268188477,117.44677734375,133.0,20.82101821899414,-17297.248046875,570.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.857421875,18000.0,0.0,0.0,0.376389741897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013368487358092,0.9013457894325256,-8.946331945480779e-06,0.0,0.0003819877456407,0.0,0.0,99.6933364868164,0.0,0.0,0.0,0.5291380882263184,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011758968234062,-2313.7431640625,304.1490173339844,0.6243609189987183,0.1584452390670776,0.1465281099081039,293.8901672363281,297.1499938964844,293.1499938964844,0.001944602234289,-156.0143585205078,293.6219177246094,0.3934185206890106,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170402348041534,-4467.95654296875,304.1556091308594,0.8432865142822266,0.4006096720695495,0.2828105390071869,293.28546142578125,297.1499938964844,293.1499938964844,0.4575264751911163,-8071.74267578125,304.14715576171875,0.9323116540908812,0.5368291735649109,0.5112477540969849,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613649368286,-3710.348388671875,303.6090393066406,0.3934185206890106,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721977770328522,0.7963491082191467,0.7963491082191467,1.0,1.0,-1.4852089881896973,0.6404034495353699,0.8448055386543274,0.2936123311519623,0.0,0.0,0.7362335920333862,123.14845275878906,121.0,20.817821502685547,-17225.396484375,584.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.98828125,18000.0,0.0,0.0,0.377752810716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216896295547484,0.921698808670044,-9.181623681797646e-06,0.0,0.0003833710798062,0.0,0.0,105.15260314941406,0.0,0.0,0.0,0.5382165312767029,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011758968234062,-2313.7431640625,304.1490173339844,0.6243609189987183,0.1584452390670776,0.1465281099081039,293.8901672363281,297.1499938964844,293.1499938964844,0.001944602234289,-156.0143585205078,293.6219177246094,0.3934185206890106,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170402348041534,-4467.95654296875,304.1556091308594,0.8432865142822266,0.4006096720695495,0.2828105390071869,293.28546142578125,297.1499938964844,293.1499938964844,0.4575264751911163,-8071.74267578125,304.14715576171875,0.9323116540908812,0.5368291735649109,0.5112477540969849,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613649368286,-3710.348388671875,303.6090393066406,0.3934185206890106,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721977770328522,0.7963491082191467,0.7963491082191467,1.0,1.0,-1.4852089881896973,0.6404034495353699,0.8448055386543274,0.2936123311519623,0.0,0.0,0.7362335920333862,123.14845275878906,121.0,20.817821502685547,-17225.396484375,584.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.98828125,18000.0,0.0,0.0,0.377752810716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216896295547484,0.921698808670044,-9.181623681797646e-06,0.0,0.0003833710798062,0.0,0.0,105.15260314941406,0.0,0.0,0.0,0.5382165312767029,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015941053628921,-2321.3095703125,304.14862060546875,0.6254884004592896,0.1593755930662155,0.1471538096666336,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289752140641,-138.65213012695312,293.3553161621094,0.3936634063720703,0.050000000745058,0.0516803972423076,293.2089233398437,297.1499938964844,293.1499938964844,0.315847098827362,-4454.54345703125,304.1557006835937,0.8431353569030762,0.3999941647052765,0.2822317779064178,293.280029296875,297.1499938964844,293.1499938964844,0.454645961523056,-8028.74072265625,304.1528015136719,0.9311078190803528,0.5345023274421692,0.5087964534759521,293.21990966796875,297.1499938964844,293.1499938964844,0.0141940265893936,-3701.07763671875,303.5909118652344,0.3936634063720703,0.050000000745058,0.245149552822113,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.71240234375,291.0947570800781,1.0,0.3710946440696716,0.7956408858299255,0.7956408858299255,1.0,1.0,-1.4822357892990112,0.6389448642730713,0.8432909250259399,0.2927446067333221,0.0,0.0,0.7428333759307861,122.77429962158205,109.0,18.268291473388672,-17163.90625,581.7567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.56640625,18000.0,0.0,0.0,0.3795681297779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381488561630248,0.9381582140922546,-9.376462912769055e-06,0.0,0.0003852134104818,0.0,0.0,109.73052978515624,0.0,0.0,0.0,0.5456019639968872,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015941053628921,-2321.3095703125,304.14862060546875,0.6254884004592896,0.1593755930662155,0.1471538096666336,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289752140641,-138.65213012695312,293.3553161621094,0.3936634063720703,0.050000000745058,0.0516803972423076,293.2089233398437,297.1499938964844,293.1499938964844,0.315847098827362,-4454.54345703125,304.1557006835937,0.8431353569030762,0.3999941647052765,0.2822317779064178,293.280029296875,297.1499938964844,293.1499938964844,0.454645961523056,-8028.74072265625,304.1528015136719,0.9311078190803528,0.5345023274421692,0.5087964534759521,293.21990966796875,297.1499938964844,293.1499938964844,0.0141940265893936,-3701.07763671875,303.5909118652344,0.3936634063720703,0.050000000745058,0.245149552822113,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.71240234375,291.0947570800781,1.0,0.3710946440696716,0.7956408858299255,0.7956408858299255,1.0,1.0,-1.4822357892990112,0.6389448642730713,0.8432909250259399,0.2927446067333221,0.0,0.0,0.7428333759307861,122.77429962158205,109.0,18.268291473388672,-17163.90625,581.7567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.56640625,18000.0,0.0,0.0,0.3795681297779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381488561630248,0.9381582140922546,-9.376462912769055e-06,0.0,0.0003852134104818,0.0,0.0,109.73052978515624,0.0,0.0,0.0,0.5456019639968872,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017534881830215,-2323.974365234375,304.1488342285156,0.629952609539032,0.1598658710718155,0.1474952697753906,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020420541986,-120.38492584228516,293.0851135253906,0.3969358801841736,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142630457878113,-4436.5283203125,304.1564636230469,0.8478480577468872,0.3989106714725494,0.281407743692398,293.2766418457031,297.1499938964844,293.1499938964844,0.4514038860797882,-7981.32470703125,304.1572570800781,0.9366586208343506,0.5318984389305115,0.5062205195426941,293.21881103515625,297.1499938964844,293.1499938964844,0.014034834690392,-3678.238037109375,303.57061767578125,0.3969358801841736,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366401195526123,0.7949326634407043,0.7949326634407043,1.0,1.0,-1.477391481399536,0.6366246938705444,0.8407667279243469,0.291399210691452,0.0,0.0,0.7473573088645935,118.3762664794922,97.0,22.607458114624023,-17097.24609375,565.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.794921875,18000.0,0.0,0.0,0.3815673887729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312940597534,0.9508408308029176,-9.53194194153184e-06,0.0,0.0003872424131259,0.0,0.0,113.3814926147461,0.0,0.0,0.0,0.5513015985488892,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017534881830215,-2323.974365234375,304.1488342285156,0.629952609539032,0.1598658710718155,0.1474952697753906,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020420541986,-120.38492584228516,293.0851135253906,0.3969358801841736,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142630457878113,-4436.5283203125,304.1564636230469,0.8478480577468872,0.3989106714725494,0.281407743692398,293.2766418457031,297.1499938964844,293.1499938964844,0.4514038860797882,-7981.32470703125,304.1572570800781,0.9366586208343506,0.5318984389305115,0.5062205195426941,293.21881103515625,297.1499938964844,293.1499938964844,0.014034834690392,-3678.238037109375,303.57061767578125,0.3969358801841736,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366401195526123,0.7949326634407043,0.7949326634407043,1.0,1.0,-1.477391481399536,0.6366246938705444,0.8407667279243469,0.291399210691452,0.0,0.0,0.7473573088645935,118.3762664794922,97.0,22.607458114624023,-17097.24609375,565.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.794921875,18000.0,0.0,0.0,0.3815673887729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312940597534,0.9508408308029176,-9.53194194153184e-06,0.0,0.0003872424131259,0.0,0.0,113.3814926147461,0.0,0.0,0.0,0.5513015985488892,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017260700464248,-2323.276123046875,304.14910888671875,0.6330978274345398,0.1600681096315384,0.1475665122270584,293.9097900390625,297.1499938964844,293.1499938964844,0.0013867206871509,-111.09915924072266,292.9507751464844,0.399318516254425,0.050000000745058,0.0513861589133739,293.2062683105469,297.1499938964844,293.1499938964844,0.3132849633693695,-4425.35009765625,304.1570739746094,0.8515815734863281,0.3983162641525268,0.2809112668037414,293.275146484375,297.1499938964844,293.1499938964844,0.4495717883110046,-7954.77734375,304.1592712402344,0.9412448406219482,0.5305861234664917,0.5048647522926331,293.2185363769531,297.1499938964844,293.1499938964844,0.0139328278601169,-3663.14501953125,303.5599975585937,0.399318516254425,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630754649639129,0.794578492641449,0.794578492641449,1.0,1.0,-1.4743983745574951,0.6352033615112305,0.8391950130462646,0.2905757427215576,0.0,0.0,0.7483594417572021,115.1811065673828,97.0,26.25894546508789,-17059.6328125,553.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.9921875,18000.0,0.0,0.0,0.3825433850288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549098610877992,0.954919457435608,-9.586649866832886e-06,0.0,0.0003882329037878,0.0,0.0,114.61100769042967,0.0,0.0,0.0,0.5531495213508606,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.101664237678051,-2321.925537109375,304.1493835449219,0.6368414759635925,0.1602655947208404,0.1476095914840698,293.9143371582031,297.1499938964844,293.1499938964844,0.0012706203851848,-101.75371551513672,292.81658935546875,0.4021071791648865,0.050000000745058,0.0512429662048816,293.2057189941406,297.1499938964844,293.1499938964844,0.3122395277023315,-4413.3984375,304.1576843261719,0.856174886226654,0.3977143764495849,0.2803899347782135,293.273681640625,297.1499938964844,293.1499938964844,0.4476604759693146,-7927.2255859375,304.1610412597656,0.9468396306037904,0.5292879343032837,0.503497302532196,293.2183837890625,297.1499938964844,293.1499938964844,0.0138207515701651,-3646.326171875,303.5491943359375,0.4021071791648865,0.050000000745058,0.2430745661258697,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.7359924316406,291.1330261230469,1.0,0.3592474460601806,0.7942273616790771,0.7942273616790771,1.0,1.0,-1.4711954593658447,0.6336867213249207,0.8375087976455688,0.289696991443634,0.0,0.0,0.7484667897224426,111.49707794189452,85.0,29.591833114624023,-17019.267578125,540.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.826171875,18000.0,0.0,0.0,0.3834567964076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571717381477356,0.9571813344955444,-9.62146805250086e-06,0.0,0.0003891598898917,0.0,0.0,115.3349609375,0.0,0.0,0.0,0.5541895627975464,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.101486399769783,-2318.204833984375,304.1498718261719,0.6462007164955139,0.1606660932302475,0.1476543843746185,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372899705544,-82.99032592773438,292.5479431152344,0.4089117050170898,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100401759147644,-4388.2763671875,304.1587829589844,0.8679226636886597,0.3965157866477966,0.2793129682540893,293.2707214355469,297.1499938964844,293.1499938964844,0.4437171220779419,-7870.75146484375,304.1639099121094,0.9605010747909546,0.5267562866210938,0.5007734298706055,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770915076136,-3609.1220703125,303.5272827148437,0.4089117050170898,0.050000000745058,0.2415139973163604,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503912985324859,0.793524980545044,0.793524980545044,1.0,1.0,-1.4644181728363037,0.6304853558540344,0.8339328765869141,0.2878404855728149,0.0,0.0,0.7459522485733032,103.04400634765624,73.0,34.10746765136719,-16930.5625,511.7734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.384974330663681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558719396591188,0.9558815956115724,-9.625062375562266e-06,0.0,0.0003907000063918,0.0,0.0,115.1231460571289,0.0,0.0,0.0,0.5536653399467468,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.101486399769783,-2318.204833984375,304.1498718261719,0.6462007164955139,0.1606660932302475,0.1476543843746185,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372899705544,-82.99032592773438,292.5479431152344,0.4089117050170898,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100401759147644,-4388.2763671875,304.1587829589844,0.8679226636886597,0.3965157866477966,0.2793129682540893,293.2707214355469,297.1499938964844,293.1499938964844,0.4437171220779419,-7870.75146484375,304.1639099121094,0.9605010747909546,0.5267562866210938,0.5007734298706055,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770915076136,-3609.1220703125,303.5272827148437,0.4089117050170898,0.050000000745058,0.2415139973163604,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503912985324859,0.793524980545044,0.793524980545044,1.0,1.0,-1.4644181728363037,0.6304853558540344,0.8339328765869141,0.2878404855728149,0.0,0.0,0.7459522485733032,103.04400634765624,73.0,34.10746765136719,-16930.5625,511.7734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.384974330663681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558719396591188,0.9558815956115724,-9.625062375562266e-06,0.0,0.0003907000063918,0.0,0.0,115.1231460571289,0.0,0.0,0.0,0.5536653399467468,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012843772768974,-2314.05224609375,304.1502380371094,0.658349335193634,0.1610829830169677,0.1476759165525436,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036356302909,-64.2354965209961,292.2772827148437,0.417792409658432,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078035414218902,-4362.78515625,304.1595764160156,0.8832274079322815,0.3953375816345215,0.2782200276851654,293.26763916015625,297.1499938964844,293.1499938964844,0.4397630989551544,-7814.52685546875,304.16583251953125,0.9764763712882996,0.5243226885795593,0.4981006383895874,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209563791751,-3569.293701171875,303.5052490234375,0.417792409658432,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.1839294433594,1.0,0.3403023779392242,0.7928226590156555,0.7928226590156555,1.0,1.0,-1.4573917388916016,0.6271730065345764,0.8302187919616699,0.2859167158603668,0.0,0.0,0.7399780750274658,93.62001037597656,61.0,35.00496292114258,-16830.74609375,479.81939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859120905399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467284679412842,0.9467380046844482,-9.538344784232322e-06,0.0,0.0003916517016477,0.0,0.0,112.67943572998048,0.0,0.0,0.0,0.5496365427970886,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012843772768974,-2314.05224609375,304.1502380371094,0.658349335193634,0.1610829830169677,0.1476759165525436,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036356302909,-64.2354965209961,292.2772827148437,0.417792409658432,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078035414218902,-4362.78515625,304.1595764160156,0.8832274079322815,0.3953375816345215,0.2782200276851654,293.26763916015625,297.1499938964844,293.1499938964844,0.4397630989551544,-7814.52685546875,304.16583251953125,0.9764763712882996,0.5243226885795593,0.4981006383895874,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209563791751,-3569.293701171875,303.5052490234375,0.417792409658432,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.1839294433594,1.0,0.3403023779392242,0.7928226590156555,0.7928226590156555,1.0,1.0,-1.4573917388916016,0.6271730065345764,0.8302187919616699,0.2859167158603668,0.0,0.0,0.7399780750274658,93.62001037597656,61.0,35.00496292114258,-16830.74609375,479.81939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859120905399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467284679412842,0.9467380046844482,-9.538344784232322e-06,0.0,0.0003916517016477,0.0,0.0,112.67943572998048,0.0,0.0,0.0,0.5496365427970886,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010955423116684,-2310.197021484375,304.1504821777344,0.6738337874412537,0.1615165024995803,0.1476905941963195,293.9423828125,297.1499938964844,293.1499938964844,0.0005715261213481,-45.643531799316406,292.0024719238281,0.4298146665096283,0.050000000745058,0.0501563474535942,293.2026672363281,297.1499938964844,293.1499938964844,0.30562224984169,-4338.00048828125,304.1600036621094,0.9024776816368104,0.3941783308982849,0.2771238386631012,293.26446533203125,297.1499938964844,293.1499938964844,0.4359392821788788,-7760.486328125,304.1669006347656,0.9935352802276612,0.5219879746437073,0.4954976439476013,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634941160678,-3528.711669921875,303.4831237792969,0.4298146665096283,0.050000000745058,0.2379201203584671,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292577862739563,0.7921706438064575,0.7921706438064575,1.0,1.0,-1.4502763748168943,0.6238295435905457,0.8264468908309937,0.2839742004871368,0.0,0.0,0.7310355305671692,83.60550689697266,49.0,32.25935745239258,-16719.123046875,446.3926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861139416694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302863478660583,0.9302957653999328,-9.368073733639903e-06,0.0,0.0003918565635103,0.0,0.0,108.24369049072266,0.0,0.0,0.0,0.5423726439476013,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010955423116684,-2310.197021484375,304.1504821777344,0.6738337874412537,0.1615165024995803,0.1476905941963195,293.9423828125,297.1499938964844,293.1499938964844,0.0005715261213481,-45.643531799316406,292.0024719238281,0.4298146665096283,0.050000000745058,0.0501563474535942,293.2026672363281,297.1499938964844,293.1499938964844,0.30562224984169,-4338.00048828125,304.1600036621094,0.9024776816368104,0.3941783308982849,0.2771238386631012,293.26446533203125,297.1499938964844,293.1499938964844,0.4359392821788788,-7760.486328125,304.1669006347656,0.9935352802276612,0.5219879746437073,0.4954976439476013,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634941160678,-3528.711669921875,303.4831237792969,0.4298146665096283,0.050000000745058,0.2379201203584671,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292577862739563,0.7921706438064575,0.7921706438064575,1.0,1.0,-1.4502763748168943,0.6238295435905457,0.8264468908309937,0.2839742004871368,0.0,0.0,0.7310355305671692,83.60550689697266,49.0,32.25935745239258,-16719.123046875,446.3926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861139416694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302863478660583,0.9302957653999328,-9.368073733639903e-06,0.0,0.0003918565635103,0.0,0.0,108.24369049072266,0.0,0.0,0.0,0.5423726439476013,4.0,0.0,1.0
