time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.10087900608778,-2305.646484375,304.15069580078125,0.6898337006568909,0.1620193272829055,0.1477985382080078,293.951416015625,297.1499938964844,293.1499938964844,0.0004297154082451,-22.711694717407227,291.73583984375,0.4432784020900726,0.050000000745058,0.0498219467699527,293.2015991210937,297.1499938964844,293.1499938964844,0.3032140135765075,-4310.3896484375,304.1607360839844,0.923413634300232,0.3930595219135284,0.2760930359363556,293.2518310546875,297.1499938964844,293.1499938964844,0.4158554375171661,-7463.00537109375,304.196533203125,0.9990000128746032,0.5215848088264465,0.4766840636730194,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258820623159,-3489.46630859375,303.4625244140625,0.4432784020900726,0.050000000745058,0.2363338619470596,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2444763183594,1.0,0.3168392777442932,0.7915186285972595,0.7915186285972595,1.0,1.0,-1.424288034439087,0.6117992401123047,0.8124887347221375,0.2773231267929077,0.0,0.0,0.7175613641738892,74.68516540527344,37.0,59.879676818847656,-16459.3671875,405.8441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.306640625,18000.0,0.0,0.0,0.3853187263011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065414071083068,0.9065505266189576,-9.123430572799409e-06,0.0,0.0003910495142918,0.0,0.0,102.03414154052734,0.0,0.0,0.0,0.5318556427955627,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.10087900608778,-2305.646484375,304.15069580078125,0.6898337006568909,0.1620193272829055,0.1477985382080078,293.951416015625,297.1499938964844,293.1499938964844,0.0004297154082451,-22.711694717407227,291.73583984375,0.4432784020900726,0.050000000745058,0.0498219467699527,293.2015991210937,297.1499938964844,293.1499938964844,0.3032140135765075,-4310.3896484375,304.1607360839844,0.923413634300232,0.3930595219135284,0.2760930359363556,293.2518310546875,297.1499938964844,293.1499938964844,0.4158554375171661,-7463.00537109375,304.196533203125,0.9990000128746032,0.5215848088264465,0.4766840636730194,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258820623159,-3489.46630859375,303.4625244140625,0.4432784020900726,0.050000000745058,0.2363338619470596,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2444763183594,1.0,0.3168392777442932,0.7915186285972595,0.7915186285972595,1.0,1.0,-1.424288034439087,0.6117992401123047,0.8124887347221375,0.2773231267929077,0.0,0.0,0.7175613641738892,74.68516540527344,37.0,59.879676818847656,-16459.3671875,405.8441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.306640625,18000.0,0.0,0.0,0.3853187263011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065414071083068,0.9065505266189576,-9.123430572799409e-06,0.0,0.0003910495142918,0.0,0.0,102.03414154052734,0.0,0.0,0.0,0.5318556427955627,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006048694252967,-2299.8984375,304.15106201171875,0.698217511177063,0.162341833114624,0.1479168236255645,293.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020935058594,0.4507452249526977,0.050000000745058,0.0496683083474636,293.2012023925781,297.1499938964844,293.1499938964844,0.3013626039028168,-4288.7109375,304.16217041015625,0.9347351789474488,0.3924820125102997,0.2755881547927856,293.23126220703125,297.1499938964844,293.1499938964844,0.3986847400665283,-7208.50439453125,304.2192687988281,0.9990000128746032,0.5243237018585205,0.461141437292099,293.21710205078125,297.1499938964844,293.1499938964844,0.012689578346908,-3464.495849609375,303.4548645019531,0.4507452249526977,0.050000000745058,0.2356050759553909,291.2804260253906,291.1499938964844,261.3265686035156,259.6517639160156,279.9020690917969,293.85845947265625,291.2882385253906,1.0,0.3099274039268493,0.7911926507949829,0.7911926507949829,1.0,1.0,-1.4041129350662231,0.6025322675704956,0.8015807271003723,0.2721114158630371,0.0,0.0,0.7047150731086731,70.44664001464844,37.0,90.33390808105467,-16246.79296875,382.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,308.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18412.185546875,18000.0,0.0,0.0,0.3842379450798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861421942710876,0.886151134967804,-8.932318451115862e-06,0.0,0.0003899526491295,0.0,0.0,97.02582550048828,0.0,0.0,0.0,0.5229114890098572,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003485471010208,-2294.446044921875,304.1513366699219,0.7075650095939636,0.1627395898103714,0.1480897367000579,293.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.4594092071056366,0.050000000745058,0.0495105646550655,293.200927734375,297.1499938964844,293.1499938964844,0.2994061708450317,-4265.80908203125,304.1635131835937,0.94713693857193,0.3918872475624084,0.2750651240348816,293.2023620605469,297.1499938964844,293.1499938964844,0.3803544044494629,-6936.7236328125,304.2399597167969,0.9990000128746032,0.5289590954780579,0.4446177184581756,293.2158508300781,297.1499938964844,293.1499938964844,0.0125546166673302,-3439.115478515625,303.44921875,0.4594092071056366,0.050000000745058,0.2348567992448806,291.326171875,291.1499938964844,261.35711669921875,259.6780090332031,279.96844482421875,293.9260559082031,291.3341064453125,1.0,0.3026294112205505,0.7909729480743408,0.7909729480743408,1.0,1.0,-1.3827701807022097,0.5927686095237732,0.7900015711784363,0.2666184306144714,0.0,0.0,0.6883940696716309,66.08981323242188,40.0,108.15998077392578,-15986.474609375,359.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,308.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18577.025390625,18000.0,0.0,0.0,0.3825462460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567538857460022,0.8567625284194946,-8.658559636387508e-06,0.0,0.0003882358141709,0.0,0.0,90.08781433105467,0.0,0.0,0.0,0.5103062391281128,4.0,0.0,1.0
649020,293.1425170898437,297.1499938964844,293.1499938964844,0.0995336025953292,-2278.5439453125,304.1523132324219,0.7193472385406494,0.1615397781133651,0.1475928127765655,293.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.4715961217880249,0.050000000745058,0.0493007116019725,293.20074462890625,297.1499938964844,293.1499938964844,0.2966687977313995,-4234.48681640625,304.16339111328125,0.9640191197395324,0.3906380236148834,0.274055927991867,293.134033203125,297.1499938964844,293.1499938964844,0.3546318709850311,-6559.76171875,304.2518920898437,0.9990000128746032,0.5414767265319824,0.4216289520263672,293.2124328613281,297.1499938964844,293.1499938964844,0.0123841045424342,-3408.0498046875,303.43878173828125,0.4715961217880249,0.050000000745058,0.2338613420724868,291.3772277832031,291.1499938964844,261.41949462890625,259.7315979003906,280.0000915527344,293.9015808105469,291.3766174316406,1.0,0.2928760945796966,0.7905334830284119,0.7905334830284119,1.0,1.0,-1.3519105911254885,0.578708827495575,0.7732017636299133,0.2585919201374054,0.0,0.0,0.6533994674682617,60.25980758666992,58.0,52.49474334716797,-15517.4765625,328.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.727294921875,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18762.5,18000.0,0.0,0.0,0.3771835565567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803804874420166,0.7803884148597717,-7.941239346109796e-06,0.0,0.0003827933687716,0.0,0.0,73.43836212158203,0.0,0.0,0.0,0.4783787429332733,4.0,0.0,1.0
649080,293.1425170898437,297.1499938964844,293.1499938964844,0.0995336025953292,-2278.5439453125,304.1523132324219,0.7193472385406494,0.1615397781133651,0.1475928127765655,293.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.4715961217880249,0.050000000745058,0.0493007116019725,293.20074462890625,297.1499938964844,293.1499938964844,0.2966687977313995,-4234.48681640625,304.16339111328125,0.9640191197395324,0.3906380236148834,0.274055927991867,293.134033203125,297.1499938964844,293.1499938964844,0.3546318709850311,-6559.76171875,304.2518920898437,0.9990000128746032,0.5414767265319824,0.4216289520263672,293.2124328613281,297.1499938964844,293.1499938964844,0.0123841045424342,-3408.0498046875,303.43878173828125,0.4715961217880249,0.050000000745058,0.2338613420724868,291.3772277832031,291.1499938964844,261.41949462890625,259.7315979003906,280.0000915527344,293.9015808105469,291.3766174316406,1.0,0.2928760945796966,0.7905334830284119,0.7905334830284119,1.0,1.0,-1.3519105911254885,0.578708827495575,0.7732017636299133,0.2585919201374054,0.0,0.0,0.6533994674682617,60.25980758666992,58.0,52.49474334716797,-15517.4765625,328.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.727294921875,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18762.5,18000.0,0.0,0.0,0.3771835565567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803804874420166,0.7803884148597717,-7.941239346109796e-06,0.0,0.0003827933687716,0.0,0.0,73.43836212158203,0.0,0.0,0.0,0.4783787429332733,4.0,0.0,1.0
649140,293.15582275390625,297.1499938964844,293.1499938964844,0.0978290811181068,-2247.24658203125,304.1543273925781,0.716597318649292,0.1590116918087005,0.1451811492443084,293.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5712890625,0.4724990129470825,0.050000000745058,0.0492840521037578,293.200927734375,297.1499938964844,293.1499938964844,0.2961208522319793,-4229.689453125,304.1597900390625,0.9643916487693788,0.3893133997917175,0.2731403708457947,293.08221435546875,297.1499938964844,293.1499938964844,0.3516967594623565,-6531.0517578125,304.2219543457031,0.9990000128746032,0.5524606108665466,0.4197425544261932,293.2098693847656,297.1499938964844,293.1499938964844,0.0123781329020857,-3411.07470703125,303.4224548339844,0.4724990129470825,0.050000000745058,0.2337823212146759,291.34735107421875,291.1499938964844,261.4833374023437,259.78643798828125,280.029541015625,293.8959045410156,291.3424072265625,1.0,0.2922399640083313,0.7900940179824829,0.7900940179824829,1.0,1.0,-1.3455219268798828,0.5758066177368164,0.7697153687477112,0.2567479014396667,0.0,0.0,0.6285099983215332,59.728004455566406,76.0,-28.48761940002441,-15245.8974609375,323.5041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590270996094,309.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18596.802734375,18000.0,0.0,0.0,0.3696876168251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159051895141602,0.7159125208854675,-7.317933068407001e-06,0.0,0.0003751859476324,0.0,0.0,60.8170280456543,0.0,0.0,0.0,0.4518125057220459,4.0,0.0,1.0
649200,293.15582275390625,297.1499938964844,293.1499938964844,0.0978290811181068,-2247.24658203125,304.1543273925781,0.716597318649292,0.1590116918087005,0.1451811492443084,293.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5712890625,0.4724990129470825,0.050000000745058,0.0492840521037578,293.200927734375,297.1499938964844,293.1499938964844,0.2961208522319793,-4229.689453125,304.1597900390625,0.9643916487693788,0.3893133997917175,0.2731403708457947,293.08221435546875,297.1499938964844,293.1499938964844,0.3516967594623565,-6531.0517578125,304.2219543457031,0.9990000128746032,0.5524606108665466,0.4197425544261932,293.2098693847656,297.1499938964844,293.1499938964844,0.0123781329020857,-3411.07470703125,303.4224548339844,0.4724990129470825,0.050000000745058,0.2337823212146759,291.34735107421875,291.1499938964844,261.4833374023437,259.78643798828125,280.029541015625,293.8959045410156,291.3424072265625,1.0,0.2922399640083313,0.7900940179824829,0.7900940179824829,1.0,1.0,-1.3455219268798828,0.5758066177368164,0.7697153687477112,0.2567479014396667,0.0,0.0,0.6285099983215332,59.728004455566406,76.0,-28.48761940002441,-15245.8974609375,323.5041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590270996094,309.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18596.802734375,18000.0,0.0,0.0,0.3696876168251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159051895141602,0.7159125208854675,-7.317933068407001e-06,0.0,0.0003751859476324,0.0,0.0,60.8170280456543,0.0,0.0,0.0,0.4518125057220459,4.0,0.0,1.0
649260,293.1581420898437,297.1499938964844,293.1499938964844,0.0976921916007995,-2246.00146484375,304.15301513671875,0.7070028185844421,0.1583703309297561,0.1442830115556717,293.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.4652063548564911,0.050000000745058,0.0494139418005943,293.2015686035156,297.1499938964844,293.1499938964844,0.2967723309993744,-4239.107421875,304.15545654296875,0.9518911838531494,0.3878952860832214,0.2722678482532501,293.0694274902344,297.1499938964844,293.1499938964844,0.3664295375347137,-6768.677734375,304.1731262207031,0.9990000128746032,0.5568515658378601,0.4341701567173004,293.20855712890625,297.1499938964844,293.1499938964844,0.012473008595407,-3434.736328125,303.4010314941406,0.4652063548564911,0.050000000745058,0.2343984693288803,291.2746887207031,291.1499938964844,261.5482788085937,259.8422241210937,280.0574951171875,293.9126281738281,291.26690673828125,1.0,0.2985910475254059,0.7897866368293762,0.7897866368293762,1.0,1.0,-1.3616015911102295,0.583107054233551,0.7784945964813232,0.2606813311576843,0.0,0.0,0.6163427829742432,63.277225494384766,94.0,-89.8351058959961,-15212.849609375,341.0062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5169372558594,309.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18331.912109375,18000.0,0.0,0.0,0.3613136410713196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772152781486511,0.6772222518920898,-6.93072252033744e-06,0.0,0.0003666874254122,0.0,0.0,53.82732009887695,0.0,0.0,0.0,0.4359376430511474,4.0,0.0,1.0
649320,293.1581420898437,297.1499938964844,293.1499938964844,0.0976921916007995,-2246.00146484375,304.15301513671875,0.7070028185844421,0.1583703309297561,0.1442830115556717,293.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.4652063548564911,0.050000000745058,0.0494139418005943,293.2015686035156,297.1499938964844,293.1499938964844,0.2967723309993744,-4239.107421875,304.15545654296875,0.9518911838531494,0.3878952860832214,0.2722678482532501,293.0694274902344,297.1499938964844,293.1499938964844,0.3664295375347137,-6768.677734375,304.1731262207031,0.9990000128746032,0.5568515658378601,0.4341701567173004,293.20855712890625,297.1499938964844,293.1499938964844,0.012473008595407,-3434.736328125,303.4010314941406,0.4652063548564911,0.050000000745058,0.2343984693288803,291.2746887207031,291.1499938964844,261.5482788085937,259.8422241210937,280.0574951171875,293.9126281738281,291.26690673828125,1.0,0.2985910475254059,0.7897866368293762,0.7897866368293762,1.0,1.0,-1.3616015911102295,0.583107054233551,0.7784945964813232,0.2606813311576843,0.0,0.0,0.6163427829742432,63.277225494384766,94.0,-89.8351058959961,-15212.849609375,341.0062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5169372558594,309.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18331.912109375,18000.0,0.0,0.0,0.3613136410713196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772152781486511,0.6772222518920898,-6.93072252033744e-06,0.0,0.0003666874254122,0.0,0.0,53.82732009887695,0.0,0.0,0.0,0.4359376430511474,4.0,0.0,1.0
649380,293.1521301269531,297.1499938964844,293.1499938964844,0.0990590825676918,-2273.07421875,304.14971923828125,0.69370436668396,0.1593658775091171,0.1450582593679428,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.4510405659675598,0.050000000745058,0.0496627762913703,293.2026672363281,297.1499938964844,293.1499938964844,0.2978910207748413,-4253.74609375,304.1517944335937,0.9296633005142212,0.3863667845726013,0.2714098691940307,293.0956420898437,297.1499938964844,293.1499938964844,0.394423246383667,-7199.27783203125,304.1187438964844,0.9990000128746032,0.5536600351333618,0.4605542719364166,293.2091369628906,297.1499938964844,293.1499938964844,0.0126233734190464,-3469.30615234375,303.3737487792969,0.4510405659675598,0.050000000745058,0.2355788350105285,291.1857604980469,291.1499938964844,261.614013671875,259.898681640625,280.0880126953125,293.95220947265625,291.1781311035156,1.0,0.3103593587875366,0.7894791960716248,0.7894791960716248,1.0,1.0,-1.3948826789855957,0.5982573628425598,0.7966253161430359,0.2690198123455047,0.0,0.0,0.6174921989440918,70.13214874267578,112.0,-114.6756362915039,-15402.45703125,377.0344848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7017517089844,309.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.130859375,18000.0,0.0,0.0,0.3535586893558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667829155921936,0.6678359508514404,-6.792595740989782e-06,0.0,0.0003588171093724,0.0,0.0,51.93883895874024,0.0,0.0,0.0,0.431679368019104,4.0,0.0,1.0
649440,293.1521301269531,297.1499938964844,293.1499938964844,0.0990590825676918,-2273.07421875,304.14971923828125,0.69370436668396,0.1593658775091171,0.1450582593679428,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.4510405659675598,0.050000000745058,0.0496627762913703,293.2026672363281,297.1499938964844,293.1499938964844,0.2978910207748413,-4253.74609375,304.1517944335937,0.9296633005142212,0.3863667845726013,0.2714098691940307,293.0956420898437,297.1499938964844,293.1499938964844,0.394423246383667,-7199.27783203125,304.1187438964844,0.9990000128746032,0.5536600351333618,0.4605542719364166,293.2091369628906,297.1499938964844,293.1499938964844,0.0126233734190464,-3469.30615234375,303.3737487792969,0.4510405659675598,0.050000000745058,0.2355788350105285,291.1857604980469,291.1499938964844,261.614013671875,259.898681640625,280.0880126953125,293.95220947265625,291.1781311035156,1.0,0.3103593587875366,0.7894791960716248,0.7894791960716248,1.0,1.0,-1.3948826789855957,0.5982573628425598,0.7966253161430359,0.2690198123455047,0.0,0.0,0.6174921989440918,70.13214874267578,112.0,-114.6756362915039,-15402.45703125,377.0344848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7017517089844,309.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.130859375,18000.0,0.0,0.0,0.3535586893558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667829155921936,0.6678359508514404,-6.792595740989782e-06,0.0,0.0003588171093724,0.0,0.0,51.93883895874024,0.0,0.0,0.0,0.431679368019104,4.0,0.0,1.0
649500,293.14617919921875,297.1499938964844,293.1499938964844,0.1002123206853866,-2295.299072265625,304.1476745605469,0.686611533164978,0.1605062335729599,0.146014928817749,294.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4430609345436096,0.050000000745058,0.0498268976807594,293.20343017578125,297.1499938964844,293.1499938964844,0.2984285354614258,-4260.650390625,304.1505126953125,0.9164143800735474,0.3855531215667724,0.2709773182868957,293.1220397949219,297.1499938964844,293.1499938964844,0.4123062789440155,-7468.24951171875,304.0919189453125,0.9990000128746032,0.5491695404052734,0.477158784866333,293.2102966308594,297.1499938964844,293.1499938964844,0.0127086015418171,-3488.328857421875,303.3576354980469,0.4430609345436096,0.050000000745058,0.2363573461771011,291.1425476074219,291.1499938964844,261.64703369140625,259.92706298828125,280.10675048828125,293.9836730957031,291.1354064941406,1.0,0.3178331553936004,0.789325475692749,0.789325475692749,1.0,1.0,-1.41657292842865,0.6081608533859253,0.8084120750427246,0.2744917273521423,0.0,0.0,0.6223304271697998,74.65766906738281,112.0,-116.35257720947266,-15560.1103515625,401.5041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70916748046875,309.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.5234375,18000.0,0.0,0.0,0.350364625453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727898120880127,0.6727966070175171,-6.805704742873786e-06,0.0,0.00035557555384,0.0,0.0,52.56712341308594,0.0,0.0,0.0,0.4333799481391907,4.0,0.0,1.0
649560,293.1391296386719,297.1499938964844,293.1499938964844,0.1017375513911247,-2324.351318359375,304.14532470703125,0.6797606348991394,0.1619429290294647,0.1474143862724304,294.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4350922405719757,0.050000000745058,0.0500149354338645,293.20428466796875,297.1499938964844,293.1499938964844,0.2989362180233001,-4267.126953125,304.14947509765625,0.9032713770866394,0.3847039639949798,0.2705380916595459,293.15679931640625,297.1499938964844,293.1499938964844,0.4323156774044037,-7765.0087890625,304.0661315917969,0.9990000128746032,0.5427111387252808,0.4954995810985565,293.2121276855469,297.1499938964844,293.1499938964844,0.0127974031493067,-3508.050537109375,303.3395690917969,0.4350922405719757,0.050000000745058,0.2372493147850036,291.10076904296875,291.1499938964844,261.68017578125,259.9554748535156,280.1002197265625,293.9754943847656,291.09326171875,1.0,0.3261544406414032,0.7888432741165161,0.7888432741165161,1.0,1.0,-1.441036820411682,0.6193169951438904,0.821719765663147,0.2806459069252014,0.0,0.0,0.6297852396965027,79.84407043457031,115.0,-119.7529525756836,-15763.6015625,430.13323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552429199219,309.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.19921875,18000.0,0.0,0.0,0.3478294909000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834395527839661,0.68344646692276,-6.868010586913442e-06,0.0,0.0003530027170199,0.0,0.0,54.1438102722168,0.0,0.0,0.0,0.4373795390129089,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1038800850510597,-2364.9658203125,304.1434631347656,0.6651151180267334,0.1628901213407516,0.1492034792900085,294.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.4211147427558899,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.2996308803558349,-4275.95166015625,304.148681640625,0.8796727061271667,0.3830009698867798,0.2696589529514313,293.2293395996094,297.1499938964844,293.1499938964844,0.4451830089092254,-7942.0634765625,304.0765380859375,0.9853618144989014,0.5277673602104187,0.5037780404090881,293.2187194824219,297.1499938964844,293.1499938964844,0.0129572292789816,-3544.169677734375,303.2946472167969,0.4211147427558899,0.050000000745058,0.2392081320285797,291.02618408203125,291.1499938964844,261.7464294433594,260.0123596191406,280.06756591796875,293.87750244140625,291.0280456542969,1.0,0.3382367193698883,0.7878788709640503,0.7878788709640503,1.0,1.0,-1.4545782804489136,0.6253526210784912,0.8292255997657776,0.2841459810733795,0.0,0.0,0.6524329781532288,90.54678344726562,118.0,-67.77509307861328,-16037.9482421875,469.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3778991699219,309.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17583.94921875,18000.0,0.0,0.0,0.3450792729854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244740724563599,0.7244812250137329,-7.163826012401842e-06,0.0,0.0003502115723676,0.0,0.0,60.8577766418457,0.0,0.0,0.0,0.4534252882003784,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1038800850510597,-2364.9658203125,304.1434631347656,0.6651151180267334,0.1628901213407516,0.1492034792900085,294.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.4211147427558899,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.2996308803558349,-4275.95166015625,304.148681640625,0.8796727061271667,0.3830009698867798,0.2696589529514313,293.2293395996094,297.1499938964844,293.1499938964844,0.4451830089092254,-7942.0634765625,304.0765380859375,0.9853618144989014,0.5277673602104187,0.5037780404090881,293.2187194824219,297.1499938964844,293.1499938964844,0.0129572292789816,-3544.169677734375,303.2946472167969,0.4211147427558899,0.050000000745058,0.2392081320285797,291.02618408203125,291.1499938964844,261.7464294433594,260.0123596191406,280.06756591796875,293.87750244140625,291.0280456542969,1.0,0.3382367193698883,0.7878788709640503,0.7878788709640503,1.0,1.0,-1.4545782804489136,0.6253526210784912,0.8292255997657776,0.2841459810733795,0.0,0.0,0.6524329781532288,90.54678344726562,118.0,-67.77509307861328,-16037.9482421875,469.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3778991699219,309.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17583.94921875,18000.0,0.0,0.0,0.3450792729854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244740724563599,0.7244812250137329,-7.163826012401842e-06,0.0,0.0003502115723676,0.0,0.0,60.8577766418457,0.0,0.0,0.0,0.4534252882003784,4.0,0.0,1.0
649740,293.1391296386719,297.1499938964844,293.1499938964844,0.1037716642022132,-2362.002685546875,304.1458435058594,0.6519524455070496,0.1626005321741104,0.1494816541671753,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4111559689044952,0.050000000745058,0.0508143007755279,293.2082824707031,297.1499938964844,293.1499938964844,0.2972725331783294,-4247.70166015625,304.1529846191406,0.8609343767166138,0.3811064064502716,0.268673688173294,293.25885009765625,297.1499938964844,293.1499938964844,0.436914324760437,-7803.431640625,304.1141662597656,0.9614964723587036,0.5197052955627441,0.4950347244739532,293.22637939453125,297.1499938964844,293.1499938964844,0.0129663301631808,-3546.47705078125,303.2522277832031,0.4111559689044952,0.050000000745058,0.2410411536693573,291.06890869140625,291.1499938964844,261.8125,260.0689697265625,280.10272216796875,293.8751525878906,291.0711975097656,1.0,0.3468163609504699,0.7869144678115845,0.7869144678115845,1.0,1.0,-1.4462625980377195,0.6214030385017395,0.8248594999313354,0.2818980515003204,0.0,0.0,0.6603037118911743,100.18414306640624,121.0,17.800119400024414,-16005.4853515625,492.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0252685546875,308.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.35546875,18000.0,0.0,0.0,0.3444003462791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525574564933777,0.7525649070739746,-7.455606919393176e-06,0.0,0.0003495225682854,0.0,0.0,66.34126281738281,0.0,0.0,0.0,0.4651201367378235,4.0,0.0,1.0
649800,293.1391296386719,297.1499938964844,293.1499938964844,0.1037716642022132,-2362.002685546875,304.1458435058594,0.6519524455070496,0.1626005321741104,0.1494816541671753,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4111559689044952,0.050000000745058,0.0508143007755279,293.2082824707031,297.1499938964844,293.1499938964844,0.2972725331783294,-4247.70166015625,304.1529846191406,0.8609343767166138,0.3811064064502716,0.268673688173294,293.25885009765625,297.1499938964844,293.1499938964844,0.436914324760437,-7803.431640625,304.1141662597656,0.9614964723587036,0.5197052955627441,0.4950347244739532,293.22637939453125,297.1499938964844,293.1499938964844,0.0129663301631808,-3546.47705078125,303.2522277832031,0.4111559689044952,0.050000000745058,0.2410411536693573,291.06890869140625,291.1499938964844,261.8125,260.0689697265625,280.10272216796875,293.8751525878906,291.0711975097656,1.0,0.3468163609504699,0.7869144678115845,0.7869144678115845,1.0,1.0,-1.4462625980377195,0.6214030385017395,0.8248594999313354,0.2818980515003204,0.0,0.0,0.6603037118911743,100.18414306640624,121.0,17.800119400024414,-16005.4853515625,492.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0252685546875,308.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.35546875,18000.0,0.0,0.0,0.3444003462791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525574564933777,0.7525649070739746,-7.455606919393176e-06,0.0,0.0003495225682854,0.0,0.0,66.34126281738281,0.0,0.0,0.0,0.4651201367378235,4.0,0.0,1.0
649860,293.1424865722656,297.1499938964844,293.1499938964844,0.1035378202795982,-2357.165771484375,304.1475830078125,0.6429815292358398,0.1621927917003631,0.1493911892175674,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4048131108283996,0.050000000745058,0.0511081777513027,293.2109680175781,297.1499938964844,293.1499938964844,0.2951909601688385,-4223.31005859375,304.1554260253906,0.8481602668762207,0.3790855705738067,0.26750248670578,293.2683410644531,297.1499938964844,293.1499938964844,0.432314932346344,-7728.65478515625,304.1334533691406,0.9438320398330688,0.5150056481361389,0.4903472065925598,293.2328796386719,297.1499938964844,293.1499938964844,0.0129614807665348,-3548.325439453125,303.208984375,0.4048131108283996,0.050000000745058,0.2424351871013641,291.0898742675781,291.1499938964844,261.87799072265625,260.12506103515625,280.1507568359375,293.8999938964844,291.0914611816406,1.0,0.3533108234405517,0.7860428690910339,0.7860428690910339,1.0,1.0,-1.4411460161209106,0.6189544200897217,0.822191596031189,0.2804190218448639,0.0,0.0,0.666847288608551,107.53368377685548,109.0,25.84785461425781,-15911.6767578125,510.0846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7036437988281,308.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17835.232421875,18000.0,0.0,0.0,0.3447753489017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690889835357666,0.7690966129302979,-7.625295438629109e-06,0.0,0.0003499031590763,0.0,0.0,69.68437194824219,0.0,0.0,0.0,0.4722135663032532,4.0,0.0,1.0
649920,293.1424865722656,297.1499938964844,293.1499938964844,0.1035378202795982,-2357.165771484375,304.1475830078125,0.6429815292358398,0.1621927917003631,0.1493911892175674,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4048131108283996,0.050000000745058,0.0511081777513027,293.2109680175781,297.1499938964844,293.1499938964844,0.2951909601688385,-4223.31005859375,304.1554260253906,0.8481602668762207,0.3790855705738067,0.26750248670578,293.2683410644531,297.1499938964844,293.1499938964844,0.432314932346344,-7728.65478515625,304.1334533691406,0.9438320398330688,0.5150056481361389,0.4903472065925598,293.2328796386719,297.1499938964844,293.1499938964844,0.0129614807665348,-3548.325439453125,303.208984375,0.4048131108283996,0.050000000745058,0.2424351871013641,291.0898742675781,291.1499938964844,261.87799072265625,260.12506103515625,280.1507568359375,293.8999938964844,291.0914611816406,1.0,0.3533108234405517,0.7860428690910339,0.7860428690910339,1.0,1.0,-1.4411460161209106,0.6189544200897217,0.822191596031189,0.2804190218448639,0.0,0.0,0.666847288608551,107.53368377685548,109.0,25.84785461425781,-15911.6767578125,510.0846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7036437988281,308.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17835.232421875,18000.0,0.0,0.0,0.3447753489017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690889835357666,0.7690966129302979,-7.625295438629109e-06,0.0,0.0003499031590763,0.0,0.0,69.68437194824219,0.0,0.0,0.0,0.4722135663032532,4.0,0.0,1.0
649980,293.144775390625,297.1499938964844,293.1499938964844,0.103183589875698,-2350.18994140625,304.14898681640625,0.6413430571556091,0.16192027926445,0.1491521149873733,294.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.4038644433021545,0.050000000745058,0.0511550344526767,293.2134094238281,297.1499938964844,293.1499938964844,0.292841762304306,-4195.96826171875,304.15753173828125,0.8450479507446289,0.3770443499088287,0.2661179602146148,293.2705078125,297.1499938964844,293.1499938964844,0.4286008477210998,-7670.3427734375,304.14501953125,0.9390631914138794,0.5115557312965393,0.4869335889816284,293.2379150390625,297.1499938964844,293.1499938964844,0.0128597319126129,-3534.004638671875,303.1677551269531,0.4038644433021545,0.050000000745058,0.2426574528217315,291.1090087890625,291.1499938964844,261.9425964355469,260.1803283691406,280.20245361328125,293.9313049316406,291.1106872558594,1.0,0.3532569110393524,0.7851712107658386,0.7851712107658386,1.0,1.0,-1.4354230165481567,0.6162232756614685,0.819199800491333,0.2788056135177612,0.0,0.0,0.6710451245307922,108.6186981201172,97.0,27.41277885437012,-15803.267578125,509.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.732421875,18000.0,0.0,0.0,0.3457894921302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809675335884094,0.7809752821922302,-7.748976713628508e-06,0.0,0.0003509323578327,0.0,0.0,72.15856170654297,0.0,0.0,0.0,0.4772748649120331,4.0,0.0,1.0
650040,293.144775390625,297.1499938964844,293.1499938964844,0.103183589875698,-2350.18994140625,304.14898681640625,0.6413430571556091,0.16192027926445,0.1491521149873733,294.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.4038644433021545,0.050000000745058,0.0511550344526767,293.2134094238281,297.1499938964844,293.1499938964844,0.292841762304306,-4195.96826171875,304.15753173828125,0.8450479507446289,0.3770443499088287,0.2661179602146148,293.2705078125,297.1499938964844,293.1499938964844,0.4286008477210998,-7670.3427734375,304.14501953125,0.9390631914138794,0.5115557312965393,0.4869335889816284,293.2379150390625,297.1499938964844,293.1499938964844,0.0128597319126129,-3534.004638671875,303.1677551269531,0.4038644433021545,0.050000000745058,0.2426574528217315,291.1090087890625,291.1499938964844,261.9425964355469,260.1803283691406,280.20245361328125,293.9313049316406,291.1106872558594,1.0,0.3532569110393524,0.7851712107658386,0.7851712107658386,1.0,1.0,-1.4354230165481567,0.6162232756614685,0.819199800491333,0.2788056135177612,0.0,0.0,0.6710451245307922,108.6186981201172,97.0,27.41277885437012,-15803.267578125,509.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.732421875,18000.0,0.0,0.0,0.3457894921302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809675335884094,0.7809752821922302,-7.748976713628508e-06,0.0,0.0003509323578327,0.0,0.0,72.15856170654297,0.0,0.0,0.0,0.4772748649120331,4.0,0.0,1.0
650100,293.1454467773437,297.1499938964844,293.1499938964844,0.1029959246516227,-2346.528564453125,304.1495056152344,0.6425026655197144,0.1618508994579315,0.1490249335765838,294.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4048356115818023,0.050000000745058,0.0511071532964706,293.2144775390625,297.1499938964844,293.1499938964844,0.2915925979614258,-4181.47705078125,304.158447265625,0.8460397124290466,0.3760339617729187,0.2653783857822418,293.2703552246094,297.1499938964844,293.1499938964844,0.4268276393413543,-7643.2255859375,304.1491394042969,0.9402695298194884,0.5100594758987427,0.4854218959808349,293.2398681640625,297.1499938964844,293.1499938964844,0.0127816814929246,-3522.136962890625,303.1481018066406,0.4048356115818023,0.050000000745058,0.2424303293228149,291.1187744140625,291.1499938964844,261.9744873046875,260.20758056640625,280.228515625,293.9472961425781,291.12042236328125,1.0,0.3515976369380951,0.7847354412078857,0.7847354412078857,1.0,1.0,-1.4322378635406494,0.6147104501724243,0.8175274133682251,0.2779149115085602,0.0,0.0,0.6721481084823608,107.35002136230467,97.0,27.519073486328125,-15744.5107421875,503.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,308.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17916.201171875,18000.0,0.0,0.0,0.3464136719703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784774899482727,0.7847827076911926,-7.791615644237027e-06,0.0,0.0003515658609103,0.0,0.0,72.9836196899414,0.0,0.0,0.0,0.4789192378520965,4.0,0.0,1.0
650160,293.1459045410156,297.1499938964844,293.1499938964844,0.1028111949563026,-2342.935546875,304.1499328613281,0.6446698307991028,0.1618185937404632,0.1489015370607376,294.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4065269827842712,0.050000000745058,0.0510254465043544,293.2154235839844,297.1499938964844,293.1499938964844,0.2903151214122772,-4166.6845703125,304.1592102050781,0.8483043313026428,0.3750294744968414,0.2646182477474212,293.2697448730469,297.1499938964844,293.1499938964844,0.4250789880752563,-7616.8544921875,304.1524658203125,0.9432254433631896,0.5086557269096375,0.4839804172515869,293.2414855957031,297.1499938964844,293.1499938964844,0.0126918219029903,-3508.14990234375,303.12896728515625,0.4065269827842712,0.050000000745058,0.2420427501201629,291.1283874511719,291.1499938964844,262.0060119628906,260.2344970703125,280.2540588378906,293.9629821777344,291.1300048828125,1.0,0.349105566740036,0.7844203114509583,0.7844203114509583,1.0,1.0,-1.4288835525512695,0.6131359338760376,0.8157476186752319,0.2769973278045654,0.0,0.0,0.6726250052452087,105.22203826904295,85.0,27.32475471496582,-15684.4248046875,495.7703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,308.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.634765625,18000.0,0.0,0.0,0.3470569550991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871732115745544,0.78718101978302,-7.82093957241159e-06,0.0,0.0003522186889313,0.0,0.0,73.5237045288086,0.0,0.0,0.0,0.479972094297409,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.1024531945586204,-2335.991455078125,304.1505432128906,0.6516798734664917,0.1618429869413375,0.1486702412366867,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4118127524852752,0.050000000745058,0.050786193460226,293.21710205078125,297.1499938964844,293.1499938964844,0.2876930236816406,-4136.3779296875,304.1605224609375,0.8561527729034424,0.3730307519435882,0.2630511522293091,293.2676696777344,297.1499938964844,293.1499938964844,0.421609491109848,-7565.36767578125,304.1573791503906,0.9533212780952454,0.5060407519340515,0.481230616569519,293.24395751953125,297.1499938964844,293.1499938964844,0.0124874180182814,-3475.49853515625,303.0920715332031,0.4118127524852752,0.050000000745058,0.2409078478813171,291.1474304199219,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.9928283691406,291.1490478515625,1.0,0.3421722948551178,0.7837900519371033,0.7837900519371033,1.0,1.0,-1.4217742681503296,0.6098067164421082,0.8119675517082214,0.2750655710697174,0.0,0.0,0.6716939806938171,99.0394058227539,73.0,26.914514541625977,-15562.0751953125,473.7788696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.3482514321804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877818942070007,0.7877897620201111,-7.839564204914495e-06,0.0,0.0003534309507813,0.0,0.0,73.7409896850586,0.0,0.0,0.0,0.4803100824356079,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.1024531945586204,-2335.991455078125,304.1505432128906,0.6516798734664917,0.1618429869413375,0.1486702412366867,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4118127524852752,0.050000000745058,0.050786193460226,293.21710205078125,297.1499938964844,293.1499938964844,0.2876930236816406,-4136.3779296875,304.1605224609375,0.8561527729034424,0.3730307519435882,0.2630511522293091,293.2676696777344,297.1499938964844,293.1499938964844,0.421609491109848,-7565.36767578125,304.1573791503906,0.9533212780952454,0.5060407519340515,0.481230616569519,293.24395751953125,297.1499938964844,293.1499938964844,0.0124874180182814,-3475.49853515625,303.0920715332031,0.4118127524852752,0.050000000745058,0.2409078478813171,291.1474304199219,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.9928283691406,291.1490478515625,1.0,0.3421722948551178,0.7837900519371033,0.7837900519371033,1.0,1.0,-1.4217742681503296,0.6098067164421082,0.8119675517082214,0.2750655710697174,0.0,0.0,0.6716939806938171,99.0394058227539,73.0,26.914514541625977,-15562.0751953125,473.7788696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,308.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.3482514321804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877818942070007,0.7877897620201111,-7.839564204914495e-06,0.0,0.0003534309507813,0.0,0.0,73.7409896850586,0.0,0.0,0.0,0.4803100824356079,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021135225892067,-2329.417236328125,304.1509094238281,0.6621027588844299,0.1619564294815063,0.1484606266021728,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4197083115577698,0.050000000745058,0.0504774488508701,293.21856689453125,297.1499938964844,293.1499938964844,0.285008430480957,-4105.3935546875,304.1614685058594,0.8681373000144958,0.3710337877273559,0.2614363133907318,293.26495361328125,297.1499938964844,293.1499938964844,0.418168842792511,-7515.08544921875,304.1606140136719,0.9675747752189636,0.503606915473938,0.4786002337932586,293.24566650390625,297.1499938964844,293.1499938964844,0.0122632924467325,-3438.73828125,303.0565795898437,0.4197083115577698,0.050000000745058,0.2394432872533798,291.1661376953125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0204772949219,291.167724609375,1.0,0.3332934081554413,0.7831598520278931,0.7831598520278931,1.0,1.0,-1.4142978191375732,0.606311023235321,0.8079867959022522,0.2730461061000824,0.0,0.0,0.6682791709899902,91.09161376953124,61.0,26.176820755004883,-15437.228515625,446.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.453125,18000.0,0.0,0.0,0.3491156101226806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828006744384766,0.7828084826469421,-7.804766937624663e-06,0.0,0.0003543079656083,0.0,0.0,72.80533599853516,0.0,0.0,0.0,0.4782948195934295,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021135225892067,-2329.417236328125,304.1509094238281,0.6621027588844299,0.1619564294815063,0.1484606266021728,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4197083115577698,0.050000000745058,0.0504774488508701,293.21856689453125,297.1499938964844,293.1499938964844,0.285008430480957,-4105.3935546875,304.1614685058594,0.8681373000144958,0.3710337877273559,0.2614363133907318,293.26495361328125,297.1499938964844,293.1499938964844,0.418168842792511,-7515.08544921875,304.1606140136719,0.9675747752189636,0.503606915473938,0.4786002337932586,293.24566650390625,297.1499938964844,293.1499938964844,0.0122632924467325,-3438.73828125,303.0565795898437,0.4197083115577698,0.050000000745058,0.2394432872533798,291.1661376953125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0204772949219,291.167724609375,1.0,0.3332934081554413,0.7831598520278931,0.7831598520278931,1.0,1.0,-1.4142978191375732,0.606311023235321,0.8079867959022522,0.2730461061000824,0.0,0.0,0.6682791709899902,91.09161376953124,61.0,26.176820755004883,-15437.228515625,446.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.453125,18000.0,0.0,0.0,0.3491156101226806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828006744384766,0.7828084826469421,-7.804766937624663e-06,0.0,0.0003543079656083,0.0,0.0,72.80533599853516,0.0,0.0,0.0,0.4782948195934295,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018015444278717,-2323.392578125,304.151123046875,0.6761400699615479,0.1621327549219131,0.1482717543840408,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4309309720993042,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823072075843811,-4074.249755859375,304.1621398925781,0.8844315409660339,0.3690287470817566,0.2597853541374206,293.2619323730469,297.1499938964844,293.1499938964844,0.4148051738739013,-7466.44091796875,304.16265869140625,0.9843973517417908,0.501307487487793,0.4760614335536957,293.2467956542969,297.1499938964844,293.1499938964844,0.0120309563353657,-3399.856201171875,303.0219421386719,0.4309309720993042,0.050000000745058,0.2377737462520599,291.1835327148437,291.1499938964844,262.1854858398437,260.38726806640625,280.39801025390625,294.04620361328125,291.1849365234375,1.0,0.3229921162128448,0.7825683355331421,0.7825683355331421,1.0,1.0,-1.4066147804260254,0.6027273535728455,0.8038874864578247,0.2709865570068359,0.0,0.0,0.6626200675964355,82.04695129394531,49.0,24.28036880493164,-15309.4130859375,416.8434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590515136719,308.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.099609375,18000.0,0.0,0.0,0.349450409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725543975830078,0.7725621461868286,-7.719671884842683e-06,0.0,0.000354647723725,0.0,0.0,70.8092041015625,0.0,0.0,0.0,0.474079430103302,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018015444278717,-2323.392578125,304.151123046875,0.6761400699615479,0.1621327549219131,0.1482717543840408,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4309309720993042,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823072075843811,-4074.249755859375,304.1621398925781,0.8844315409660339,0.3690287470817566,0.2597853541374206,293.2619323730469,297.1499938964844,293.1499938964844,0.4148051738739013,-7466.44091796875,304.16265869140625,0.9843973517417908,0.501307487487793,0.4760614335536957,293.2467956542969,297.1499938964844,293.1499938964844,0.0120309563353657,-3399.856201171875,303.0219421386719,0.4309309720993042,0.050000000745058,0.2377737462520599,291.1835327148437,291.1499938964844,262.1854858398437,260.38726806640625,280.39801025390625,294.04620361328125,291.1849365234375,1.0,0.3229921162128448,0.7825683355331421,0.7825683355331421,1.0,1.0,-1.4066147804260254,0.6027273535728455,0.8038874864578247,0.2709865570068359,0.0,0.0,0.6626200675964355,82.04695129394531,49.0,24.28036880493164,-15309.4130859375,416.8434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590515136719,308.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.099609375,18000.0,0.0,0.0,0.349450409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725543975830078,0.7725621461868286,-7.719671884842683e-06,0.0,0.000354647723725,0.0,0.0,70.8092041015625,0.0,0.0,0.0,0.474079430103302,4.0,0.0,1.0
