time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015326827764511,-2318.205322265625,304.15118408203125,0.6935369968414307,0.1623626053333282,0.14811672270298,294.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4461320638656616,0.050000000745058,0.0497612282633781,293.2210693359375,297.1499938964844,293.1499938964844,0.2796299159526825,-4043.404541015625,304.1625366210937,0.904721736907959,0.3670185208320617,0.2581181228160858,293.25811767578125,297.1499938964844,293.1499938964844,0.4086630642414093,-7375.47802734375,304.1694030761719,0.9990000128746032,0.4992387592792511,0.4705375134944916,293.2475280761719,297.1499938964844,293.1499938964844,0.0118031026795506,-3361.084228515625,302.98785400390625,0.4461320638656616,0.050000000745058,0.2360458523035049,291.198974609375,291.1499938964844,262.2406616210937,260.4339904785156,280.4459533691406,294.0726623535156,291.20050048828125,1.0,0.3114998936653137,0.7819768786430359,0.7819768786430359,1.0,1.0,-1.3953250646591189,0.5974608659744263,0.7978641986846924,0.2681449055671692,0.0,0.0,0.6550530791282654,72.63453674316406,37.0,23.80777740478516,-15155.0361328125,384.2438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,308.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.23828125,18000.0,0.0,0.0,0.349112719297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577946782112122,0.7578022480010986,-7.592264864797471e-06,0.0,0.0003543050261214,0.0,0.0,67.95940399169922,0.0,0.0,0.0,0.4680038094520569,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015326827764511,-2318.205322265625,304.15118408203125,0.6935369968414307,0.1623626053333282,0.14811672270298,294.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4461320638656616,0.050000000745058,0.0497612282633781,293.2210693359375,297.1499938964844,293.1499938964844,0.2796299159526825,-4043.404541015625,304.1625366210937,0.904721736907959,0.3670185208320617,0.2581181228160858,293.25811767578125,297.1499938964844,293.1499938964844,0.4086630642414093,-7375.47802734375,304.1694030761719,0.9990000128746032,0.4992387592792511,0.4705375134944916,293.2475280761719,297.1499938964844,293.1499938964844,0.0118031026795506,-3361.084228515625,302.98785400390625,0.4461320638656616,0.050000000745058,0.2360458523035049,291.198974609375,291.1499938964844,262.2406616210937,260.4339904785156,280.4459533691406,294.0726623535156,291.20050048828125,1.0,0.3114998936653137,0.7819768786430359,0.7819768786430359,1.0,1.0,-1.3953250646591189,0.5974608659744263,0.7978641986846924,0.2681449055671692,0.0,0.0,0.6550530791282654,72.63453674316406,37.0,23.80777740478516,-15155.0361328125,384.2438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,308.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.23828125,18000.0,0.0,0.0,0.349112719297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577946782112122,0.7578022480010986,-7.592264864797471e-06,0.0,0.0003543050261214,0.0,0.0,67.95940399169922,0.0,0.0,0.0,0.4680038094520569,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013314053416252,-2314.130126953125,304.1513366699219,0.7012863159179688,0.1625369936227798,0.1481162309646606,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.4533172845840454,0.050000000745058,0.0496195927262306,293.2215576171875,297.1499938964844,293.1499938964844,0.2779809236526489,-4024.071533203125,304.16326904296875,0.9141384959220886,0.3660241365432739,0.2573233246803283,293.2475280761719,297.1499938964844,293.1499938964844,0.3935802578926086,-7149.29638671875,304.1932678222656,0.9990000128746032,0.4999365210533142,0.4560846984386444,293.2475280761719,297.1499938964844,293.1499938964844,0.0116951121017336,-3341.06689453125,302.9729919433594,0.4533172845840454,0.050000000745058,0.2353739887475967,291.21978759765625,291.1499938964844,262.2671813964844,260.4563903808594,280.4939270019531,294.11260986328125,291.2260131835937,1.0,0.3049647212028503,0.7816811203956604,0.7816811203956604,1.0,1.0,-1.3760192394256592,0.5886203646659851,0.7873988747596741,0.263225644826889,0.0,0.0,0.6484571099281311,68.7243423461914,37.0,54.40456008911133,-14981.548828125,363.2443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.47265625,18000.0,0.0,0.0,0.3485312163829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477646470069885,0.7477721571922302,-7.510795057896757e-06,0.0,0.0003537148586474,0.0,0.0,66.09749603271484,0.0,0.0,0.0,0.4638420343399048,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.100901685655117,-2305.52734375,304.1518859863281,0.7097392678260803,0.1622448712587356,0.1480203717947006,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4616786539554596,0.050000000745058,0.0494724623858928,293.2221374511719,297.1499938964844,293.1499938964844,0.2758945822715759,-3999.33935546875,304.1646728515625,0.9253402948379515,0.3650020360946655,0.25651416182518,293.2268981933594,297.1499938964844,293.1499938964844,0.3766730725765228,-6895.88720703125,304.2160949707031,0.9990000128746032,0.5027477741241455,0.4405153393745422,293.2469177246094,297.1499938964844,293.1499938964844,0.0115727931261062,-3316.6826171875,302.9615173339844,0.4616786539554596,0.050000000745058,0.2346760630607605,291.259765625,291.1499938964844,262.2929382324219,260.4781188964844,280.5306701660156,294.1343688964844,291.2665710449219,1.0,0.2979803383350372,0.781448245048523,0.781448245048523,1.0,1.0,-1.3552299737930298,0.5791314840316772,0.7760984897613525,0.2579581439495086,0.0,0.0,0.6371577978134155,64.6553955078125,25.0,79.91541290283203,-14772.7099609375,341.5763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18320.982421875,18000.0,0.0,0.0,0.3474889695644378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303553819656372,0.7303627729415894,-7.382463536487194e-06,0.0,0.0003526571381371,0.0,0.0,63.02628326416016,0.0,0.0,0.0,0.4568100273609161,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.098116286098957,-2252.635986328125,304.156005859375,0.7236931324005127,0.1585610508918762,0.1452423185110092,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783062934875488,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721772789955139,-3955.65234375,304.1659240722656,0.9513635039329528,0.3629193007946014,0.2548551559448242,293.1623840332031,297.1499938964844,293.1499938964844,0.3410167098045349,-6360.66650390625,304.2532043457031,0.9990000128746032,0.5138214826583862,0.4070197343826294,293.244140625,297.1499938964844,293.1499938964844,0.0113580152392387,-3274.37353515625,302.9414978027344,0.4783062934875488,0.050000000745058,0.2332568764686584,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57086181640625,294.1142272949219,291.3241882324219,1.0,0.2826938331127167,0.780982494354248,0.780982494354248,1.0,1.0,-1.307636022567749,0.5574948191642761,0.7501412034034729,0.2459928691387176,0.0,0.0,0.6101711988449097,56.31613540649414,43.0,76.06329345703125,-14258.287109375,296.6808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,308.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18503.494140625,18000.0,0.0,0.0,0.343641459941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784923672676086,0.6784993410110474,-6.980039415793726e-06,0.0,0.00034875239362,0.0,0.0,54.27480697631836,0.0,0.0,0.0,0.4364712834358215,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.098116286098957,-2252.635986328125,304.156005859375,0.7236931324005127,0.1585610508918762,0.1452423185110092,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783062934875488,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721772789955139,-3955.65234375,304.1659240722656,0.9513635039329528,0.3629193007946014,0.2548551559448242,293.1623840332031,297.1499938964844,293.1499938964844,0.3410167098045349,-6360.66650390625,304.2532043457031,0.9990000128746032,0.5138214826583862,0.4070197343826294,293.244140625,297.1499938964844,293.1499938964844,0.0113580152392387,-3274.37353515625,302.9414978027344,0.4783062934875488,0.050000000745058,0.2332568764686584,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57086181640625,294.1142272949219,291.3241882324219,1.0,0.2826938331127167,0.780982494354248,0.780982494354248,1.0,1.0,-1.307636022567749,0.5574948191642761,0.7501412034034729,0.2459928691387176,0.0,0.0,0.6101711988449097,56.31613540649414,43.0,76.06329345703125,-14258.287109375,296.6808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,308.5357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18503.494140625,18000.0,0.0,0.0,0.343641459941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784923672676086,0.6784993410110474,-6.980039415793726e-06,0.0,0.00034875239362,0.0,0.0,54.27480697631836,0.0,0.0,0.0,0.4364712834358215,4.0,0.0,1.0
650940,293.1780090332031,297.1499938964844,293.1499938964844,0.0951616093516349,-2197.38232421875,304.1587219238281,0.7248110175132751,0.1555249094963073,0.1417568027973175,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697445750236511,-3927.920166015625,304.16455078125,0.9592676162719728,0.3607226014137268,0.2532813847064972,293.0992736816406,297.1499938964844,293.1499938964844,0.327415257692337,-6165.94384765625,304.2402038574219,0.9990000128746032,0.5263780951499939,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112629309296607,-3258.033447265625,302.9175720214844,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.5870056152344,294.0827941894531,291.3295288085937,1.0,0.27782142162323,0.7805167436599731,0.7805167436599731,1.0,1.0,-1.2867685556411743,0.5480636954307556,0.7387049198150635,0.2405810952186584,0.0,0.0,0.5840007066726685,53.47452926635742,61.0,9.807357788085938,-13885.8955078125,279.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,308.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18504.15234375,18000.0,0.0,0.0,0.3373793065547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621296226978302,0.6213027834892273,-6.528741778311087e-06,0.0,0.0003423971065785,0.0,0.0,45.47998428344727,0.0,0.0,0.0,0.4145728349685669,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0951616093516349,-2197.38232421875,304.1587219238281,0.7248110175132751,0.1555249094963073,0.1417568027973175,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697445750236511,-3927.920166015625,304.16455078125,0.9592676162719728,0.3607226014137268,0.2532813847064972,293.0992736816406,297.1499938964844,293.1499938964844,0.327415257692337,-6165.94384765625,304.2402038574219,0.9990000128746032,0.5263780951499939,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112629309296607,-3258.033447265625,302.9175720214844,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.5870056152344,294.0827941894531,291.3295288085937,1.0,0.27782142162323,0.7805167436599731,0.7805167436599731,1.0,1.0,-1.2867685556411743,0.5480636954307556,0.7387049198150635,0.2405810952186584,0.0,0.0,0.5840007066726685,53.47452926635742,61.0,9.807357788085938,-13885.8955078125,279.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,308.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18504.15234375,18000.0,0.0,0.0,0.3373793065547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621296226978302,0.6213027834892273,-6.528741778311087e-06,0.0,0.0003423971065785,0.0,0.0,45.47998428344727,0.0,0.0,0.0,0.4145728349685669,4.0,0.0,1.0
651060,293.1770324707031,297.1499938964844,293.1499938964844,0.095006339251995,-2195.6748046875,304.1560363769531,0.7197989225387573,0.1550076454877853,0.1410651504993438,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4804211556911468,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689179182052612,-3919.962646484375,304.1610717773437,0.9512507319450378,0.3584271371364593,0.2517448365688324,293.0739440917969,297.1499938964844,293.1499938964844,0.3339045345783233,-6280.37548828125,304.1988220214844,0.9990000128746032,0.5328677296638489,0.4021824300289154,293.2394714355469,297.1499938964844,293.1499938964844,0.0112823313102126,-3268.46875,302.88623046875,0.4804211556911468,0.050000000745058,0.2330618500709533,291.2786560058594,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888977050781,291.2721862792969,1.0,0.2808877527713775,0.7804144024848938,0.7804144024848938,1.0,1.0,-1.2927671670913696,0.5507702827453613,0.7419968843460083,0.2420075982809066,0.0,0.0,0.5700590014457703,55.03520584106445,79.0,-60.73051071166992,-13769.048828125,286.6611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3133239746094,308.68511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18304.115234375,18000.0,0.0,0.0,0.3297260105609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840108394622803,0.5840170383453369,-6.210603714862373e-06,0.0,0.0003346299927216,0.0,0.0,40.11304473876953,0.0,0.0,0.0,0.4002783596515655,4.0,0.0,1.0
651120,293.1770324707031,297.1499938964844,293.1499938964844,0.095006339251995,-2195.6748046875,304.1560363769531,0.7197989225387573,0.1550076454877853,0.1410651504993438,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4804211556911468,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689179182052612,-3919.962646484375,304.1610717773437,0.9512507319450378,0.3584271371364593,0.2517448365688324,293.0739440917969,297.1499938964844,293.1499938964844,0.3339045345783233,-6280.37548828125,304.1988220214844,0.9990000128746032,0.5328677296638489,0.4021824300289154,293.2394714355469,297.1499938964844,293.1499938964844,0.0112823313102126,-3268.46875,302.88623046875,0.4804211556911468,0.050000000745058,0.2330618500709533,291.2786560058594,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888977050781,291.2721862792969,1.0,0.2808877527713775,0.7804144024848938,0.7804144024848938,1.0,1.0,-1.2927671670913696,0.5507702827453613,0.7419968843460083,0.2420075982809066,0.0,0.0,0.5700590014457703,55.03520584106445,79.0,-60.73051071166992,-13769.048828125,286.6611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3133239746094,308.68511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18304.115234375,18000.0,0.0,0.0,0.3297260105609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840108394622803,0.5840170383453369,-6.210603714862373e-06,0.0,0.0003346299927216,0.0,0.0,40.11304473876953,0.0,0.0,0.0,0.4002783596515655,4.0,0.0,1.0
651180,293.1755676269531,297.1499938964844,293.1499938964844,0.0954536944627761,-2205.425537109375,304.1532897949219,0.7072533369064331,0.1546204537153244,0.1409095823764801,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685979008674621,-3917.963623046875,304.1579284667969,0.930546224117279,0.3560332357883453,0.2502365708351135,293.0823059082031,297.1499938964844,293.1499938964844,0.3557173311710357,-6625.6083984375,304.14605712890625,0.9990000128746032,0.5331670045852661,0.4235914349555969,293.239013671875,297.1499938964844,293.1499938964844,0.0113569488748908,-3291.07861328125,302.84912109375,0.4706439077854156,0.050000000745058,0.2339458912611007,291.204833984375,291.1499938964844,262.46649169921875,260.6229553222656,280.6296081542969,294.128662109375,291.1977844238281,1.0,0.2902195453643799,0.7803120017051697,0.7803120017051697,1.0,1.0,-1.31774640083313,0.5620541572570801,0.7556922435760498,0.2481835037469864,0.0,0.0,0.5675804018974304,60.14492416381836,97.0,-93.7373046875,-13875.1162109375,311.4200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553955078125,308.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.361328125,18000.0,0.0,0.0,0.322128415107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704777240753174,0.5704838037490845,-6.069426490284968e-06,0.0,0.0003269193985033,0.0,0.0,38.12968826293945,0.0,0.0,0.0,0.3948056399822235,4.0,0.0,1.0
651240,293.1755676269531,297.1499938964844,293.1499938964844,0.0954536944627761,-2205.425537109375,304.1532897949219,0.7072533369064331,0.1546204537153244,0.1409095823764801,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685979008674621,-3917.963623046875,304.1579284667969,0.930546224117279,0.3560332357883453,0.2502365708351135,293.0823059082031,297.1499938964844,293.1499938964844,0.3557173311710357,-6625.6083984375,304.14605712890625,0.9990000128746032,0.5331670045852661,0.4235914349555969,293.239013671875,297.1499938964844,293.1499938964844,0.0113569488748908,-3291.07861328125,302.84912109375,0.4706439077854156,0.050000000745058,0.2339458912611007,291.204833984375,291.1499938964844,262.46649169921875,260.6229553222656,280.6296081542969,294.128662109375,291.1977844238281,1.0,0.2902195453643799,0.7803120017051697,0.7803120017051697,1.0,1.0,-1.31774640083313,0.5620541572570801,0.7556922435760498,0.2481835037469864,0.0,0.0,0.5675804018974304,60.14492416381836,97.0,-93.7373046875,-13875.1162109375,311.4200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553955078125,308.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.361328125,18000.0,0.0,0.0,0.322128415107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704777240753174,0.5704838037490845,-6.069426490284968e-06,0.0,0.0003269193985033,0.0,0.0,38.12968826293945,0.0,0.0,0.0,0.3948056399822235,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956911817193031,-2210.530517578125,304.1522827148437,0.6984658241271973,0.1543911397457122,0.1408308744430542,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684800028800964,-3917.37255859375,304.1567077636719,0.9169774651527404,0.3547937870025635,0.2494857907295227,293.0976867675781,297.1499938964844,293.1499938964844,0.3713115155696869,-6866.17822265625,304.1184387207031,0.9990000128746032,0.531007707118988,0.4386106431484222,293.2395935058594,297.1499938964844,293.1499938964844,0.0114064924418926,-3304.94384765625,302.82818603515625,0.4627486169338226,0.050000000745058,0.2345934063196182,291.16656494140625,291.1499938964844,262.4835205078125,260.63690185546875,280.6434936523437,294.1592712402344,291.15972900390625,1.0,0.2967587411403656,0.7802608013153076,0.7802608013153076,1.0,1.0,-1.3357175588607788,0.5701923370361328,0.765525221824646,0.2526522576808929,0.0,0.0,0.5703154802322388,63.88795471191406,97.0,-99.71700286865234,-13993.8388671875,329.9312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018371582031,308.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.3187854886054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571708083152771,0.5717141032218933,-6.056903202988906e-06,0.0,0.0003235267358832,0.0,0.0,38.17620849609375,0.0,0.0,0.0,0.3950133919715881,4.0,0.0,1.0
651360,293.17138671875,297.1499938964844,293.1499938964844,0.0961402729153633,-2219.5966796875,304.1510314941406,0.68928062915802,0.1547941118478775,0.1410155147314071,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4534485340118408,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683475613594055,-3916.541259765625,304.1557312011719,0.9030876159667968,0.3535238206386566,0.2487332820892334,293.1219482421875,297.1499938964844,293.1499938964844,0.3894253671169281,-7141.494140625,304.0912475585937,0.9990000128746032,0.526918888092041,0.45583176612854,293.2408447265625,297.1499938964844,293.1499938964844,0.0114604402333498,-3319.7431640625,302.80535888671875,0.4534485340118408,0.050000000745058,0.2353636175394058,291.1290283203125,291.1499938964844,262.49932861328125,260.6498107910156,280.6497497558594,294.1804504394531,291.122314453125,1.0,0.3043170571327209,0.7798797488212585,0.7798797488212585,1.0,1.0,-1.3568243980407717,0.5797306895256042,0.7770937085151672,0.2578728199005127,0.0,0.0,0.5754693150520325,68.3414077758789,100.0,-102.7757797241211,-14152.484375,352.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5946044921875,308.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.759765625,18000.0,0.0,0.0,0.3159524500370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777913928031921,0.5777974724769592,-6.079577360651456e-06,0.0,0.0003206515684723,0.0,0.0,38.847957611083984,0.0,0.0,0.0,0.3970187604427337,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985229164361953,-2265.33984375,304.14666748046875,0.6789901852607727,0.1576501131057739,0.1432557851076126,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.440402626991272,0.050000000745058,0.0498868711292743,293.2342224121094,297.1499938964844,293.1499938964844,0.2677552998065948,-3910.68994140625,304.1548767089844,0.8833454847335815,0.3509384393692016,0.2471446692943573,293.1881103515625,297.1499938964844,293.1499938964844,0.4196571409702301,-7588.84033203125,304.0611877441406,0.9990000128746032,0.5142456293106079,0.4830620288848877,293.2459716796875,297.1499938964844,293.1499938964844,0.0115240504965186,-3340.9267578125,302.7525329589844,0.440402626991272,0.050000000745058,0.236641839146614,291.0628662109375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.1900634765625,291.0589904785156,1.0,0.3160810768604278,0.7791176438331604,0.7791176438331604,1.0,1.0,-1.392157793045044,0.595691978931427,0.7964658141136169,0.2667180001735687,0.0,0.0,0.5919119715690613,75.7541275024414,103.0,-84.86095428466797,-14488.68359375,391.2626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415283203125,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.748046875,18000.0,0.0,0.0,0.3122573792934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038384437561035,0.6038446426391602,-6.229611244634725e-06,0.0,0.000316901539918,0.0,0.0,42.09558868408203,0.0,0.0,0.0,0.4062772989273071,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985229164361953,-2265.33984375,304.14666748046875,0.6789901852607727,0.1576501131057739,0.1432557851076126,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.440402626991272,0.050000000745058,0.0498868711292743,293.2342224121094,297.1499938964844,293.1499938964844,0.2677552998065948,-3910.68994140625,304.1548767089844,0.8833454847335815,0.3509384393692016,0.2471446692943573,293.1881103515625,297.1499938964844,293.1499938964844,0.4196571409702301,-7588.84033203125,304.0611877441406,0.9990000128746032,0.5142456293106079,0.4830620288848877,293.2459716796875,297.1499938964844,293.1499938964844,0.0115240504965186,-3340.9267578125,302.7525329589844,0.440402626991272,0.050000000745058,0.236641839146614,291.0628662109375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473388671875,294.1900634765625,291.0589904785156,1.0,0.3160810768604278,0.7791176438331604,0.7791176438331604,1.0,1.0,-1.392157793045044,0.595691978931427,0.7964658141136169,0.2667180001735687,0.0,0.0,0.5919119715690613,75.7541275024414,103.0,-84.86095428466797,-14488.68359375,391.2626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415283203125,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.748046875,18000.0,0.0,0.0,0.3122573792934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038384437561035,0.6038446426391602,-6.229611244634725e-06,0.0,0.000316901539918,0.0,0.0,42.09558868408203,0.0,0.0,0.0,0.4062772989273071,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1012576967477798,-2316.369140625,304.1434020996094,0.6686544418334961,0.1603148728609085,0.1464425474405288,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.4272527694702148,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.265867680311203,-3888.53564453125,304.156494140625,0.862236499786377,0.3483196794986725,0.2455886006355285,293.24151611328125,297.1499938964844,293.1499938964844,0.4179835915565491,-7547.15673828125,304.0950622558594,0.9806036949157716,0.5023555755615234,0.4788811504840851,293.2530822753906,297.1499938964844,293.1499938964844,0.0115487920120358,-3350.468505859375,302.6980895996094,0.4272527694702148,0.050000000745058,0.2382762432098388,291.05291748046875,291.1499938964844,262.54998779296875,260.6902160644531,280.6454772949219,294.1641845703125,291.05615234375,1.0,0.3251577019691467,0.7783554792404175,0.7783554792404175,1.0,1.0,-1.3914920091629028,0.5952123403549194,0.7962796688079834,0.2666637897491455,0.0,0.0,0.6066075563430786,84.474853515625,106.0,-10.104056358337402,-14609.50390625,415.1926574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08282470703125,308.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17724.0234375,18000.0,0.0,0.0,0.3111647963523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361595392227173,0.636165976524353,-6.465810656663962e-06,0.0,0.0003157927130814,0.0,0.0,46.63703918457031,0.0,0.0,0.0,0.4183647334575653,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1012576967477798,-2316.369140625,304.1434020996094,0.6686544418334961,0.1603148728609085,0.1464425474405288,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.4272527694702148,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.265867680311203,-3888.53564453125,304.156494140625,0.862236499786377,0.3483196794986725,0.2455886006355285,293.24151611328125,297.1499938964844,293.1499938964844,0.4179835915565491,-7547.15673828125,304.0950622558594,0.9806036949157716,0.5023555755615234,0.4788811504840851,293.2530822753906,297.1499938964844,293.1499938964844,0.0115487920120358,-3350.468505859375,302.6980895996094,0.4272527694702148,0.050000000745058,0.2382762432098388,291.05291748046875,291.1499938964844,262.54998779296875,260.6902160644531,280.6454772949219,294.1641845703125,291.05615234375,1.0,0.3251577019691467,0.7783554792404175,0.7783554792404175,1.0,1.0,-1.3914920091629028,0.5952123403549194,0.7962796688079834,0.2666637897491455,0.0,0.0,0.6066075563430786,84.474853515625,106.0,-10.104056358337402,-14609.50390625,415.1926574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08282470703125,308.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17724.0234375,18000.0,0.0,0.0,0.3111647963523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361595392227173,0.636165976524353,-6.465810656663962e-06,0.0,0.0003157927130814,0.0,0.0,46.63703918457031,0.0,0.0,0.0,0.4183647334575653,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004750803112983,-2300.884765625,304.14697265625,0.6557053327560425,0.1585213094949722,0.1458271443843841,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614418268203735,-3835.523681640625,304.1617126464844,0.8445321917533875,0.3435952365398407,0.242817997932434,293.269287109375,297.1499938964844,293.1499938964844,0.4100984632968902,-7419.32080078125,304.1260681152344,0.958820343017578,0.4943430125713348,0.4709750413894653,293.271728515625,297.1499938964844,293.1499938964844,0.0114427488297224,-3335.15869140625,302.6142883300781,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892944335937,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.2051086425781,291.0924987792969,1.0,0.3318404257297516,0.7774494886398315,0.7774494886398315,1.0,1.0,-1.380083680152893,0.5898610353469849,0.790222704410553,0.2637428045272827,0.0,0.0,0.6122652292251587,92.16799926757812,94.0,33.93754577636719,-14513.8466796875,430.1293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426147460937,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.34765625,18000.0,0.0,0.0,0.3115317821502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534587740898132,0.6534653902053833,-6.630078587477328e-06,0.0,0.0003161651547998,0.0,0.0,49.4078483581543,0.0,0.0,0.0,0.4253442287445068,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004750803112983,-2300.884765625,304.14697265625,0.6557053327560425,0.1585213094949722,0.1458271443843841,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614418268203735,-3835.523681640625,304.1617126464844,0.8445321917533875,0.3435952365398407,0.242817997932434,293.269287109375,297.1499938964844,293.1499938964844,0.4100984632968902,-7419.32080078125,304.1260681152344,0.958820343017578,0.4943430125713348,0.4709750413894653,293.271728515625,297.1499938964844,293.1499938964844,0.0114427488297224,-3335.15869140625,302.6142883300781,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892944335937,291.1499938964844,262.57000732421875,260.7056884765625,280.6888122558594,294.2051086425781,291.0924987792969,1.0,0.3318404257297516,0.7774494886398315,0.7774494886398315,1.0,1.0,-1.380083680152893,0.5898610353469849,0.790222704410553,0.2637428045272827,0.0,0.0,0.6122652292251587,92.16799926757812,94.0,33.93754577636719,-14513.8466796875,430.1293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426147460937,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.34765625,18000.0,0.0,0.0,0.3115317821502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534587740898132,0.6534653902053833,-6.630078587477328e-06,0.0,0.0003161651547998,0.0,0.0,49.4078483581543,0.0,0.0,0.0,0.4253442287445068,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991725400090217,-2275.98046875,304.150146484375,0.651499330997467,0.1568641811609268,0.144525796175003,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573387324810028,-3786.808837890625,304.1645812988281,0.8389338254928589,0.339971125125885,0.2402006238698959,293.2774353027344,297.1499938964844,293.1499938964844,0.4047739803791046,-7335.15576171875,304.1426086425781,0.9517252445220948,0.4896447658538818,0.4660547971725464,293.2841186523437,297.1499938964844,293.1499938964844,0.0112924659624695,-3310.402099609375,302.5409545898437,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182861328125,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1197814941406,1.0,0.3317674398422241,0.7765435576438904,0.7765435576438904,1.0,1.0,-1.369916915893555,0.5850784778594971,0.7848384976387024,0.2611442506313324,0.0,0.0,0.6143291592597961,93.62976837158205,82.0,33.69864654541016,-14373.439453125,428.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672241210937,308.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.312492311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660552442073822,0.6605591773986816,-6.706074145768071e-06,0.0,0.0003171399584971,0.0,0.0,50.62290191650391,0.0,0.0,0.0,0.428341656923294,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991725400090217,-2275.98046875,304.150146484375,0.651499330997467,0.1568641811609268,0.144525796175003,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573387324810028,-3786.808837890625,304.1645812988281,0.8389338254928589,0.339971125125885,0.2402006238698959,293.2774353027344,297.1499938964844,293.1499938964844,0.4047739803791046,-7335.15576171875,304.1426086425781,0.9517252445220948,0.4896447658538818,0.4660547971725464,293.2841186523437,297.1499938964844,293.1499938964844,0.0112924659624695,-3310.402099609375,302.5409545898437,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182861328125,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1197814941406,1.0,0.3317674398422241,0.7765435576438904,0.7765435576438904,1.0,1.0,-1.369916915893555,0.5850784778594971,0.7848384976387024,0.2611442506313324,0.0,0.0,0.6143291592597961,93.62976837158205,82.0,33.69864654541016,-14373.439453125,428.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672241210937,308.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.099609375,18000.0,0.0,0.0,0.312492311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660552442073822,0.6605591773986816,-6.706074145768071e-06,0.0,0.0003171399584971,0.0,0.0,50.62290191650391,0.0,0.0,0.0,0.428341656923294,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982549935579299,-2258.662841796875,304.1517944335937,0.6512637138366699,0.1556800007820129,0.1434951722621917,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555621862411499,-3765.877197265625,304.1651611328125,0.8392219543457031,0.3383457958698272,0.2390075027942657,293.2784118652344,297.1499938964844,293.1499938964844,0.402763307094574,-7304.01123046875,304.1475830078125,0.9524358510971068,0.4878381192684173,0.4641821086406708,293.2884826660156,297.1499938964844,293.1499938964844,0.0112056965008378,-3295.8828125,302.5069580078125,0.4172298610210418,0.050000000745058,0.2398760318756103,291.12628173828125,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.25274658203125,291.1276550292969,1.0,0.3300270438194275,0.7760905623435974,0.7760905623435974,1.0,1.0,-1.364735126495361,0.5826417207717896,0.7820934057235718,0.2598301470279693,0.0,0.0,0.6151078343391418,92.57389831542967,82.0,28.849315643310547,-14306.7353515625,422.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.81640625,18000.0,0.0,0.0,0.3130609095096588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626927256584167,0.6626994609832764,-6.727052095811814e-06,0.0,0.0003177170292474,0.0,0.0,50.98112106323242,0.0,0.0,0.0,0.4292324483394623,4.0,0.0,1.0
651960,293.16961669921875,297.1499938964844,293.1499938964844,0.0972434803843498,-2239.595458984375,304.1532897949219,0.652066707611084,0.1544928401708603,0.142357587814331,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4191942512989044,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538187205791473,-3745.334716796875,304.1655578613281,0.8410177230834961,0.3367835283279419,0.2378465682268142,293.2783508300781,297.1499938964844,293.1499938964844,0.4008777141571045,-7275.18310546875,304.15142822265625,0.9552087187767028,0.4862249493598938,0.4625068306922912,293.2919921875,297.1499938964844,293.1499938964844,0.0111111309379339,-3279.546630859375,302.4746398925781,0.4191942512989044,0.050000000745058,0.2395326942205429,291.1344909667969,291.1499938964844,262.6099853515625,260.7366027832031,280.7573547363281,294.2606201171875,291.1359558105469,1.0,0.3274020850658417,0.7758480310440063,0.7758480310440063,1.0,1.0,-1.3594659566879272,0.5801931619644165,0.779272735118866,0.2585277855396271,0.0,0.0,0.6153230667114258,90.65589141845705,70.0,26.504619598388672,-14242.41796875,414.4576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,308.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.412109375,18000.0,0.0,0.0,0.313641756772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640641689300537,0.6640709042549133,-6.741854576830519e-06,0.0,0.0003183064982295,0.0,0.0,51.21961975097656,0.0,0.0,0.0,0.4297977089881897,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952625945210456,-2202.29833984375,304.15545654296875,0.6568772196769714,0.1523285806179046,0.1401354968547821,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4258587062358856,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503915131092071,-3704.936767578125,304.16607666015625,0.848517894744873,0.3337611258029938,0.2355597913265228,293.2764892578125,297.1499938964844,293.1499938964844,0.3973231613636017,-7221.7177734375,304.15679931640625,0.9655667543411256,0.4833468496799469,0.4594816267490387,293.29705810546875,297.1499938964844,293.1499938964844,0.0109065771102905,-3243.094482421875,302.4135131835937,0.4258587062358856,0.050000000745058,0.2384788393974304,291.1504821777344,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.2746276855469,291.1518249511719,1.0,0.3200674951076507,0.775363028049469,0.775363028049469,1.0,1.0,-1.3488903045654297,0.5752817988395691,0.7736084461212158,0.2559379637241363,0.0,0.0,0.614173948764801,84.86077880859375,58.0,23.221513748168945,-14114.1064453125,393.0026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,308.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.3147032260894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634870171546936,0.6634937524795532,-6.746172857674537e-06,0.0,0.0003193837765138,0.0,0.0,51.18260955810547,0.0,0.0,0.0,0.4296499490737915,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952625945210456,-2202.29833984375,304.15545654296875,0.6568772196769714,0.1523285806179046,0.1401354968547821,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4258587062358856,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503915131092071,-3704.936767578125,304.16607666015625,0.848517894744873,0.3337611258029938,0.2355597913265228,293.2764892578125,297.1499938964844,293.1499938964844,0.3973231613636017,-7221.7177734375,304.15679931640625,0.9655667543411256,0.4833468496799469,0.4594816267490387,293.29705810546875,297.1499938964844,293.1499938964844,0.0109065771102905,-3243.094482421875,302.4135131835937,0.4258587062358856,0.050000000745058,0.2384788393974304,291.1504821777344,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.2746276855469,291.1518249511719,1.0,0.3200674951076507,0.775363028049469,0.775363028049469,1.0,1.0,-1.3488903045654297,0.5752817988395691,0.7736084461212158,0.2559379637241363,0.0,0.0,0.614173948764801,84.86077880859375,58.0,23.221513748168945,-14114.1064453125,393.0026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,308.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.3147032260894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634870171546936,0.6634937524795532,-6.746172857674537e-06,0.0,0.0003193837765138,0.0,0.0,51.18260955810547,0.0,0.0,0.0,0.4296499490737915,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.093462161719799,-2168.4443359375,304.1566162109375,0.6659796237945557,0.1504778861999511,0.1381263583898544,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4365092515945434,0.050000000745058,0.0499801486730575,293.2596130371094,297.1499938964844,293.1499938964844,0.247007131576538,-3664.98828125,304.1663513183594,0.8609698414802551,0.3308077454566955,0.2332797050476074,293.2734680175781,297.1499938964844,293.1499938964844,0.3939365446567535,-7171.58984375,304.16015625,0.9804686307907104,0.4807510375976562,0.4566946923732757,293.3003234863281,297.1499938964844,293.1499938964844,0.0106906173750758,-3203.41748046875,302.35565185546875,0.4365092515945434,0.050000000745058,0.237084299325943,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083801269531,294.2869873046875,291.16656494140625,1.0,0.3106227517127991,0.7748779654502869,0.7748779654502869,1.0,1.0,-1.3383690118789673,0.5703925490379333,0.7679765224456787,0.2533926963806152,0.0,0.0,0.6111361980438232,77.25025177001953,46.0,21.191102981567383,-13987.8798828125,367.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,308.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.3154386579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588554978370667,0.6588622331619263,-6.717490123264724e-06,0.0,0.0003201301442459,0.0,0.0,50.5074462890625,0.0,0.0,0.0,0.4279143810272217,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.093462161719799,-2168.4443359375,304.1566162109375,0.6659796237945557,0.1504778861999511,0.1381263583898544,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4365092515945434,0.050000000745058,0.0499801486730575,293.2596130371094,297.1499938964844,293.1499938964844,0.247007131576538,-3664.98828125,304.1663513183594,0.8609698414802551,0.3308077454566955,0.2332797050476074,293.2734680175781,297.1499938964844,293.1499938964844,0.3939365446567535,-7171.58984375,304.16015625,0.9804686307907104,0.4807510375976562,0.4566946923732757,293.3003234863281,297.1499938964844,293.1499938964844,0.0106906173750758,-3203.41748046875,302.35565185546875,0.4365092515945434,0.050000000745058,0.237084299325943,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083801269531,294.2869873046875,291.16656494140625,1.0,0.3106227517127991,0.7748779654502869,0.7748779654502869,1.0,1.0,-1.3383690118789673,0.5703925490379333,0.7679765224456787,0.2533926963806152,0.0,0.0,0.6111361980438232,77.25025177001953,46.0,21.191102981567383,-13987.8798828125,367.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,308.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.3154386579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588554978370667,0.6588622331619263,-6.717490123264724e-06,0.0,0.0003201301442459,0.0,0.0,50.5074462890625,0.0,0.0,0.0,0.4279143810272217,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918283686041832,-2137.76025390625,304.1571350097656,0.6796922087669373,0.1488690972328186,0.1363111287355423,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4521797001361847,0.050000000745058,0.0496414229273796,293.26031494140625,297.1499938964844,293.1499938964844,0.2436515688896179,-3625.300537109375,304.16650390625,0.8788515329360962,0.3278893530368805,0.2309954911470413,293.2699279785156,297.1499938964844,293.1499938964844,0.3906207382678985,-7123.330078125,304.1622619628906,0.9977958798408508,0.4783405661582947,0.4540525376796722,293.3023986816406,297.1499938964844,293.1499938964844,0.0104706669226288,-3161.97705078125,302.29986572265625,0.4521797001361847,0.050000000745058,0.2354775369167328,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.29815673828125,291.1802673339844,1.0,0.2996065020561218,0.7744224071502686,0.7744224071502686,1.0,1.0,-1.3278855085372925,0.5655199289321899,0.7623655796051025,0.2508971691131592,0.0,0.0,0.6063153743743896,68.50973510742188,34.0,19.435821533203125,-13861.427734375,338.4423522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.509765625,18000.0,0.0,0.0,0.3156682252883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504141688346863,0.6504208445549011,-6.658249731117394e-06,0.0,0.0003203631204087,0.0,0.0,49.24993515014648,0.0,0.0,0.0,0.4247001409530639,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918283686041832,-2137.76025390625,304.1571350097656,0.6796922087669373,0.1488690972328186,0.1363111287355423,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4521797001361847,0.050000000745058,0.0496414229273796,293.26031494140625,297.1499938964844,293.1499938964844,0.2436515688896179,-3625.300537109375,304.16650390625,0.8788515329360962,0.3278893530368805,0.2309954911470413,293.2699279785156,297.1499938964844,293.1499938964844,0.3906207382678985,-7123.330078125,304.1622619628906,0.9977958798408508,0.4783405661582947,0.4540525376796722,293.3023986816406,297.1499938964844,293.1499938964844,0.0104706669226288,-3161.97705078125,302.29986572265625,0.4521797001361847,0.050000000745058,0.2354775369167328,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.29815673828125,291.1802673339844,1.0,0.2996065020561218,0.7744224071502686,0.7744224071502686,1.0,1.0,-1.3278855085372925,0.5655199289321899,0.7623655796051025,0.2508971691131592,0.0,0.0,0.6063153743743896,68.50973510742188,34.0,19.435821533203125,-13861.427734375,338.4423522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,307.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.509765625,18000.0,0.0,0.0,0.3156682252883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504141688346863,0.6504208445549011,-6.658249731117394e-06,0.0,0.0003203631204087,0.0,0.0,49.24993515014648,0.0,0.0,0.0,0.4247001409530639,4.0,0.0,1.0
