time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898171588778495,-2099.55712890625,304.1581726074219,0.6923705339431763,0.1464814245700836,0.1342881172895431,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681021571159363,0.050000000745058,0.0493642874062061,293.2606811523437,297.1499938964844,293.1499938964844,0.2398429811000824,-3579.5986328125,304.1674194335937,0.8962427377700806,0.3250208795070648,0.22879059612751,293.2486572265625,297.1499938964844,293.1499938964844,0.3644388616085052,-6725.751953125,304.2025451660156,0.9990000128746032,0.4795287251472473,0.4286704957485199,293.3031005859375,297.1499938964844,293.1499938964844,0.0102625032886862,-3119.407470703125,302.2509155273437,0.4681021571159363,0.050000000745058,0.2341629266738891,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720092773437,294.3028259277344,291.2242736816406,1.0,0.2864955067634582,0.7739668488502502,0.7739668488502502,1.0,1.0,-1.2905510663986206,0.5484282970428467,0.7421227693557739,0.2420508712530136,0.0,0.0,0.5955132842063904,60.91764831542969,25.0,62.12583923339844,-13563.802734375,300.8571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673278808594,308.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.099609375,18000.0,0.0,0.0,0.3150067925453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351900696754456,0.6351966857910156,-6.558979748660931e-06,0.0,0.0003196918405592,0.0,0.0,47.07397079467773,0.0,0.0,0.0,0.4188888370990753,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898171588778495,-2099.55712890625,304.1581726074219,0.6923705339431763,0.1464814245700836,0.1342881172895431,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681021571159363,0.050000000745058,0.0493642874062061,293.2606811523437,297.1499938964844,293.1499938964844,0.2398429811000824,-3579.5986328125,304.1674194335937,0.8962427377700806,0.3250208795070648,0.22879059612751,293.2486572265625,297.1499938964844,293.1499938964844,0.3644388616085052,-6725.751953125,304.2025451660156,0.9990000128746032,0.4795287251472473,0.4286704957485199,293.3031005859375,297.1499938964844,293.1499938964844,0.0102625032886862,-3119.407470703125,302.2509155273437,0.4681021571159363,0.050000000745058,0.2341629266738891,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720092773437,294.3028259277344,291.2242736816406,1.0,0.2864955067634582,0.7739668488502502,0.7739668488502502,1.0,1.0,-1.2905510663986206,0.5484282970428467,0.7421227693557739,0.2420508712530136,0.0,0.0,0.5955132842063904,60.91764831542969,25.0,62.12583923339844,-13563.802734375,300.8571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673278808594,308.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18169.099609375,18000.0,0.0,0.0,0.3150067925453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351900696754456,0.6351966857910156,-6.558979748660931e-06,0.0,0.0003196918405592,0.0,0.0,47.07397079467773,0.0,0.0,0.0,0.4188888370990753,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880799144506454,-2066.547607421875,304.15985107421875,0.6977125406265259,0.1443078070878982,0.1324857175350189,294.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752323031425476,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.237706571817398,-3553.748046875,304.1681213378906,0.9056708812713624,0.3235154449939728,0.2276872247457504,293.22442626953125,297.1499938964844,293.1499938964844,0.3486328125,-6486.87939453125,304.2216491699219,0.9990000128746032,0.4830287098884582,0.4138764441013336,293.30303955078125,297.1499938964844,293.1499938964844,0.0101542873308062,-3095.98486328125,302.22955322265625,0.4752323031425476,0.050000000745058,0.2335398197174072,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8730163574219,294.2684631347656,291.2552185058594,1.0,0.2796250879764557,0.7737390995025635,0.7737390995025635,1.0,1.0,-1.2683504819869995,0.5383145213127136,0.7300359606742859,0.2367933392524719,0.0,0.0,0.5855284333229065,57.25677490234375,25.0,69.98089599609375,-13358.94921875,281.5857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,308.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18267.634765625,18000.0,0.0,0.0,0.3140473961830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189811825752258,0.6189876794815063,-6.45781756247743e-06,0.0,0.0003187182010151,0.0,0.0,44.84801864624024,0.0,0.0,0.0,0.4129383563995361,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863978043198585,-2034.811767578125,304.1611022949219,0.7035897374153137,0.1428890526294708,0.1306716203689575,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355468869209289,-3527.6953125,304.16876220703125,0.9164356589317322,0.3217211365699768,0.2264076471328735,293.1973876953125,297.1499938964844,293.1499938964844,0.3326630592346191,-6244.92431640625,304.23760986328125,0.9990000128746032,0.4873955547809601,0.3986527323722839,293.3028259277344,297.1499938964844,293.1499938964844,0.0100554432719945,-3075.050048828125,302.207275390625,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735595703125,291.1499938964844,262.7099914550781,260.81378173828125,280.8731384277344,294.23162841796875,291.2774658203125,1.0,0.2725388407707214,0.7736430168151855,0.7736430168151855,1.0,1.0,-1.245464324951172,0.5279214382171631,0.7175429463386536,0.2314488440752029,0.0,0.0,0.5749151706695557,53.61834335327149,28.0,65.51610565185547,-13137.453125,262.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,308.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18327.6328125,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994996428489685,0.5995059609413147,-6.327238224912435e-06,0.0,0.0003172057913616,0.0,0.0,42.20993041992188,0.0,0.0,0.0,0.4058305621147156,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.084815539419651,-2005.250732421875,304.15997314453125,0.7146614193916321,0.14165760576725,0.1290222853422165,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915975928306579,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319609820842743,-3484.8349609375,304.1683959960937,0.933576226234436,0.318697065114975,0.2240734696388244,293.1485900878906,297.1499938964844,293.1499938964844,0.3088338375091553,-5885.83203125,304.2474975585937,0.9990000128746032,0.4961098134517669,0.376144140958786,293.3018493652344,297.1499938964844,293.1499938964844,0.0099023394286632,-3043.906982421875,302.1612854003906,0.4915975928306579,0.050000000745058,0.2320498079061508,291.2987365722656,291.1499938964844,262.7300109863281,260.8291931152344,280.8679504394531,294.1613464355469,291.29901123046875,1.0,0.2626374661922455,0.7734508514404297,0.7734508514404297,1.0,1.0,-1.2123894691467283,0.512891411781311,0.6994980573654175,0.2239194363355636,0.0,0.0,0.552955150604248,48.49198532104492,31.0,32.10258483886719,-12758.66796875,236.65280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67926025390625,308.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18360.48828125,18000.0,0.0,0.0,0.3079844415187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575214624404907,0.557527482509613,-6.039778781996574e-06,0.0,0.0003125650400761,0.0,0.0,36.81789016723633,0.0,0.0,0.0,0.3906468749046325,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.084815539419651,-2005.250732421875,304.15997314453125,0.7146614193916321,0.14165760576725,0.1290222853422165,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915975928306579,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319609820842743,-3484.8349609375,304.1683959960937,0.933576226234436,0.318697065114975,0.2240734696388244,293.1485900878906,297.1499938964844,293.1499938964844,0.3088338375091553,-5885.83203125,304.2474975585937,0.9990000128746032,0.4961098134517669,0.376144140958786,293.3018493652344,297.1499938964844,293.1499938964844,0.0099023394286632,-3043.906982421875,302.1612854003906,0.4915975928306579,0.050000000745058,0.2320498079061508,291.2987365722656,291.1499938964844,262.7300109863281,260.8291931152344,280.8679504394531,294.1613464355469,291.29901123046875,1.0,0.2626374661922455,0.7734508514404297,0.7734508514404297,1.0,1.0,-1.2123894691467283,0.512891411781311,0.6994980573654175,0.2239194363355636,0.0,0.0,0.552955150604248,48.49198532104492,31.0,32.10258483886719,-12758.66796875,236.65280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67926025390625,308.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18360.48828125,18000.0,0.0,0.0,0.3079844415187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575214624404907,0.557527482509613,-6.039778781996574e-06,0.0,0.0003125650400761,0.0,0.0,36.81789016723633,0.0,0.0,0.0,0.3906468749046325,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0840838328003883,-1992.008544921875,304.1578674316406,0.722645103931427,0.1408425867557525,0.128129780292511,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4985244870185852,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293097376823425,-3453.659912109375,304.16668701171875,0.945257306098938,0.3158502578735351,0.2219926714897155,293.1094055175781,297.1499938964844,293.1499938964844,0.2927254140377044,-5644.77099609375,304.2415771484375,0.9990000128746032,0.5041074156761169,0.3607389032840729,293.3002319335937,297.1499938964844,293.1499938964844,0.0097950659692287,-3024.51904296875,302.1127014160156,0.4985244870185852,0.050000000745058,0.2314824014902115,291.2933654785156,291.1499938964844,262.75,260.8446044921875,280.8739929199219,294.1187744140625,291.2919921875,1.0,0.2557983696460724,0.7732586860656738,0.7732586860656738,1.0,1.0,-1.189501404762268,0.5023799538612366,0.6871214509010315,0.2191355973482132,0.0,0.0,0.5340327024459839,45.15311050415039,34.0,-1.138611078262329,-12461.962890625,219.8694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.0078125,18000.0,0.0,0.0,0.3016274571418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520447313785553,0.5204530954360962,-5.785416760772932e-06,0.0,0.0003061135066673,0.0,0.0,32.41400146484375,0.0,0.0,0.0,0.3774562478065491,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0840838328003883,-1992.008544921875,304.1578674316406,0.722645103931427,0.1408425867557525,0.128129780292511,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4985244870185852,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293097376823425,-3453.659912109375,304.16668701171875,0.945257306098938,0.3158502578735351,0.2219926714897155,293.1094055175781,297.1499938964844,293.1499938964844,0.2927254140377044,-5644.77099609375,304.2415771484375,0.9990000128746032,0.5041074156761169,0.3607389032840729,293.3002319335937,297.1499938964844,293.1499938964844,0.0097950659692287,-3024.51904296875,302.1127014160156,0.4985244870185852,0.050000000745058,0.2314824014902115,291.2933654785156,291.1499938964844,262.75,260.8446044921875,280.8739929199219,294.1187744140625,291.2919921875,1.0,0.2557983696460724,0.7732586860656738,0.7732586860656738,1.0,1.0,-1.189501404762268,0.5023799538612366,0.6871214509010315,0.2191355973482132,0.0,0.0,0.5340327024459839,45.15311050415039,34.0,-1.138611078262329,-12461.962890625,219.8694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.0078125,18000.0,0.0,0.0,0.3016274571418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520447313785553,0.5204530954360962,-5.785416760772932e-06,0.0,0.0003061135066673,0.0,0.0,32.41400146484375,0.0,0.0,0.0,0.3774562478065491,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835718065500259,-1982.9703369140625,304.1560974121094,0.727479100227356,0.1401074230670929,0.1273883730173111,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782897949219,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269030958414077,-3425.429443359375,304.1651611328125,0.9515334963798524,0.3128689229488373,0.219898447394371,293.0794982910156,297.1499938964844,293.1499938964844,0.2825381457805633,-5494.43603515625,304.2279052734375,0.9990000128746032,0.5112183094024658,0.351020336151123,293.2984313964844,297.1499938964844,293.1499938964844,0.0097124790772795,-3011.12939453125,302.063232421875,0.5031821727752686,0.050000000745058,0.231136679649353,291.27593994140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0986022949219,291.2735595703125,1.0,0.2513995766639709,0.7732295989990234,0.7732295989990234,1.0,1.0,-1.1739274263381958,0.4950835704803467,0.6788437962532043,0.2164116352796554,0.0,0.0,0.5183043479919434,43.111942291259766,52.0,-21.492589950561523,-12232.580078125,209.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18239.296875,18000.0,0.0,0.0,0.2940232455730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903966188430786,0.4904021918773651,-5.588140993495472e-06,0.0,0.000298396218568,0.0,0.0,29.12433433532715,0.0,0.0,0.0,0.3670222461223602,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835718065500259,-1982.9703369140625,304.1560974121094,0.727479100227356,0.1401074230670929,0.1273883730173111,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782897949219,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269030958414077,-3425.429443359375,304.1651611328125,0.9515334963798524,0.3128689229488373,0.219898447394371,293.0794982910156,297.1499938964844,293.1499938964844,0.2825381457805633,-5494.43603515625,304.2279052734375,0.9990000128746032,0.5112183094024658,0.351020336151123,293.2984313964844,297.1499938964844,293.1499938964844,0.0097124790772795,-3011.12939453125,302.063232421875,0.5031821727752686,0.050000000745058,0.231136679649353,291.27593994140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0986022949219,291.2735595703125,1.0,0.2513995766639709,0.7732295989990234,0.7732295989990234,1.0,1.0,-1.1739274263381958,0.4950835704803467,0.6788437962532043,0.2164116352796554,0.0,0.0,0.5183043479919434,43.111942291259766,52.0,-21.492589950561523,-12232.580078125,209.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18239.296875,18000.0,0.0,0.0,0.2940232455730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903966188430786,0.4904021918773651,-5.588140993495472e-06,0.0,0.000298396218568,0.0,0.0,29.12433433532715,0.0,0.0,0.0,0.3670222461223602,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833471566438674,-1979.592529296875,304.1544494628906,0.7212282419204712,0.1393397152423858,0.1267734169960022,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4992609024047851,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249590158462524,-3403.059326171875,304.1632995605469,0.9399719834327698,0.3097227811813354,0.217782437801361,293.0667419433594,297.1499938964844,293.1499938964844,0.2899287343025207,-5623.01220703125,304.18896484375,0.9990000128746032,0.515644907951355,0.3591659665107727,293.297119140625,297.1499938964844,293.1499938964844,0.0096819307655096,-3011.089599609375,302.009033203125,0.4992609024047851,0.050000000745058,0.2314260900020599,291.2358703613281,291.1499938964844,262.7900085449219,260.8753967285156,280.90399169921875,294.105712890625,291.2291259765625,1.0,0.2550925016403198,0.7732004523277283,0.7732004523277283,1.0,1.0,-1.1808351278305054,0.4980147778987884,0.6828203201293945,0.2184934467077255,0.0,0.0,0.5089799165725708,44.76355743408203,70.0,-61.51333236694336,-12161.83984375,215.72964477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395568847656,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.27734375,18000.0,0.0,0.0,0.285879373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695358574390411,0.4695413112640381,-5.448749107017648e-06,0.0,0.0002901312254834,0.0,0.0,26.95059967041016,0.0,0.0,0.0,0.3598798811435699,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833471566438674,-1979.592529296875,304.1544494628906,0.7212282419204712,0.1393397152423858,0.1267734169960022,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.4992609024047851,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249590158462524,-3403.059326171875,304.1632995605469,0.9399719834327698,0.3097227811813354,0.217782437801361,293.0667419433594,297.1499938964844,293.1499938964844,0.2899287343025207,-5623.01220703125,304.18896484375,0.9990000128746032,0.515644907951355,0.3591659665107727,293.297119140625,297.1499938964844,293.1499938964844,0.0096819307655096,-3011.089599609375,302.009033203125,0.4992609024047851,0.050000000745058,0.2314260900020599,291.2358703613281,291.1499938964844,262.7900085449219,260.8753967285156,280.90399169921875,294.105712890625,291.2291259765625,1.0,0.2550925016403198,0.7732004523277283,0.7732004523277283,1.0,1.0,-1.1808351278305054,0.4980147778987884,0.6828203201293945,0.2184934467077255,0.0,0.0,0.5089799165725708,44.76355743408203,70.0,-61.51333236694336,-12161.83984375,215.72964477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395568847656,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.27734375,18000.0,0.0,0.0,0.285879373550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695358574390411,0.4695413112640381,-5.448749107017648e-06,0.0,0.0002901312254834,0.0,0.0,26.95059967041016,0.0,0.0,0.0,0.3598798811435699,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.083352692425251,-1980.28125,304.15362548828125,0.71430504322052,0.1389154344797134,0.1264808028936386,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.494620531797409,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242659479379654,-3395.43212890625,304.1621398925781,0.9281521439552308,0.3081037998199463,0.2167236059904098,293.0711364746094,297.1499938964844,293.1499938964844,0.2999421954154968,-5785.99365234375,304.16363525390625,0.9990000128746032,0.5158445239067078,0.369295984506607,293.2969665527344,297.1499938964844,293.1499938964844,0.0096876975148916,-3016.927978515625,301.9781494140625,0.494620531797409,0.050000000745058,0.2317951023578643,291.2010192871094,291.1499938964844,262.79998779296875,260.8830871582031,280.9110717773437,294.12255859375,291.19366455078125,1.0,0.2593909502029419,0.7731859087944031,0.7731859087944031,1.0,1.0,-1.191904902458191,0.5029658675193787,0.6889389753341675,0.2211194634437561,0.0,0.0,0.5090484023094177,46.88942337036133,70.0,-79.96880340576172,-12209.326171875,224.9149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7226257324219,308.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.41015625,18000.0,0.0,0.0,0.2819798588752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466066837310791,0.4660722315311432,-5.412804057414178e-06,0.0,0.0002861737157218,0.0,0.0,26.544675827026367,0.0,0.0,0.0,0.3585371077060699,4.0,0.0,1.0
653160,293.1956787109375,297.1499938964844,293.1499938964844,0.0833611860871315,-1981.02001953125,304.1529541015625,0.705064594745636,0.1384488642215728,0.1261825859546661,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887726008892059,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235933542251587,-3388.016357421875,304.1611633300781,0.9137511253356934,0.3064561784267425,0.2156655937433242,293.0826721191406,297.1499938964844,293.1499938964844,0.3133304715156555,-5999.955078125,304.1368103027344,0.9990000128746032,0.5145843029022217,0.3826780021190643,293.2973022460937,297.1499938964844,293.1499938964844,0.009700016118586,-3024.362060546875,301.9456787109375,0.4887726008892059,0.050000000745058,0.2322982996702194,291.1648864746094,291.1499938964844,262.8099975585937,260.8907775878906,280.9190979003906,294.14697265625,291.1576843261719,1.0,0.2650815546512604,0.7730023264884949,0.7730023264884949,1.0,1.0,-1.2070677280426023,0.5097767114639282,0.6972910165786743,0.2245913743972778,0.0,0.0,0.5116766095161438,49.78899765014648,88.0,-89.75053405761719,-12305.9267578125,237.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7587280273437,308.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.2784296870231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467326670885086,0.4673320651054382,-5.403323484642897e-06,0.0,0.0002825707197189,0.0,0.0,26.59623336791992,0.0,0.0,0.0,0.3587264716625213,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833171308040618,-1981.2913818359373,304.1520690917969,0.6823866963386536,0.1373479664325714,0.1255252361297607,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4736181795597076,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222147583961486,-3372.62109375,304.1597595214844,0.8833605051040649,0.3030711710453033,0.2135472148656845,293.1253356933594,297.1499938964844,293.1499938964844,0.3487063348293304,-6552.12744140625,304.082275390625,0.9990000128746032,0.5076920986175537,0.4173725843429565,293.2996520996094,297.1499938964844,293.1499938964844,0.0097379265353083,-3042.35986328125,301.875732421875,0.4736181795597076,0.050000000745058,0.2336862832307815,291.09405517578125,291.1499938964844,262.8299865722656,260.9061584472656,280.9392395019531,294.21710205078125,291.08746337890625,1.0,0.2799388766288757,0.7726352214813232,0.7726352214813232,1.0,1.0,-1.2473927736282349,0.5279778242111206,0.719415009021759,0.2338294386863708,0.0,0.0,0.5238919854164124,57.77833938598633,106.0,-95.09080505371094,-12608.5361328125,273.8515014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6702880859375,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.29296875,18000.0,0.0,0.0,0.2729847431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820145666599273,0.4820200204849243,-5.456265171233099e-06,0.0,0.0002770448045339,0.0,0.0,27.907615661621094,0.0,0.0,0.0,0.3631995618343353,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833171308040618,-1981.2913818359373,304.1520690917969,0.6823866963386536,0.1373479664325714,0.1255252361297607,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4736181795597076,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222147583961486,-3372.62109375,304.1597595214844,0.8833605051040649,0.3030711710453033,0.2135472148656845,293.1253356933594,297.1499938964844,293.1499938964844,0.3487063348293304,-6552.12744140625,304.082275390625,0.9990000128746032,0.5076920986175537,0.4173725843429565,293.2996520996094,297.1499938964844,293.1499938964844,0.0097379265353083,-3042.35986328125,301.875732421875,0.4736181795597076,0.050000000745058,0.2336862832307815,291.09405517578125,291.1499938964844,262.8299865722656,260.9061584472656,280.9392395019531,294.21710205078125,291.08746337890625,1.0,0.2799388766288757,0.7726352214813232,0.7726352214813232,1.0,1.0,-1.2473927736282349,0.5279778242111206,0.719415009021759,0.2338294386863708,0.0,0.0,0.5238919854164124,57.77833938598633,106.0,-95.09080505371094,-12608.5361328125,273.8515014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6702880859375,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.29296875,18000.0,0.0,0.0,0.2729847431182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820145666599273,0.4820200204849243,-5.456265171233099e-06,0.0,0.0002770448045339,0.0,0.0,27.907615661621094,0.0,0.0,0.0,0.3631995618343353,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831084251403808,-1978.332275390625,304.1517333984375,0.6581752300262451,0.1360017508268356,0.1247408539056778,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.451382964849472,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206636220216751,-3354.85400390625,304.1591186523437,0.8523683547973633,0.2995575666427612,0.2114165276288986,293.1891174316406,297.1499938964844,293.1499938964844,0.3931715190410614,-7225.89794921875,304.0309143066406,0.9990000128746032,0.4954224824905395,0.4598816335201263,293.30419921875,297.1499938964844,293.1499938964844,0.0097868861630558,-3062.6142578125,301.799560546875,0.451382964849472,0.050000000745058,0.2355510294437408,291.0307312011719,291.1499938964844,262.8500061035156,260.9215087890625,280.9751892089844,294.32574462890625,291.025634765625,1.0,0.2983414828777313,0.7722680568695068,0.7722680568695068,1.0,1.0,-1.2976257801055908,0.5507134795188904,0.7469122409820557,0.2456365972757339,0.0,0.0,0.544157862663269,68.4885025024414,109.0,-85.67218780517578,-13013.916015625,323.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36212158203125,308.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.591796875,18000.0,0.0,0.0,0.2705341875553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119810104370117,0.5119866132736206,-5.605806563835358e-06,0.0,0.0002745577949099,0.0,0.0,30.890600204467773,0.0,0.0,0.0,0.373024046421051,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831084251403808,-1978.332275390625,304.1517333984375,0.6581752300262451,0.1360017508268356,0.1247408539056778,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.451382964849472,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206636220216751,-3354.85400390625,304.1591186523437,0.8523683547973633,0.2995575666427612,0.2114165276288986,293.1891174316406,297.1499938964844,293.1499938964844,0.3931715190410614,-7225.89794921875,304.0309143066406,0.9990000128746032,0.4954224824905395,0.4598816335201263,293.30419921875,297.1499938964844,293.1499938964844,0.0097868861630558,-3062.6142578125,301.799560546875,0.451382964849472,0.050000000745058,0.2355510294437408,291.0307312011719,291.1499938964844,262.8500061035156,260.9215087890625,280.9751892089844,294.32574462890625,291.025634765625,1.0,0.2983414828777313,0.7722680568695068,0.7722680568695068,1.0,1.0,-1.2976257801055908,0.5507134795188904,0.7469122409820557,0.2456365972757339,0.0,0.0,0.544157862663269,68.4885025024414,109.0,-85.67218780517578,-13013.916015625,323.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36212158203125,308.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.591796875,18000.0,0.0,0.0,0.2705341875553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119810104370117,0.5119866132736206,-5.605806563835358e-06,0.0,0.0002745577949099,0.0,0.0,30.890600204467773,0.0,0.0,0.0,0.373024046421051,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835050791501998,-1985.82080078125,304.1504211425781,0.637859582901001,0.1367127001285553,0.1252436637878418,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.430185467004776,0.050000000745058,0.050147071480751,293.2738342285156,297.1499938964844,293.1499938964844,0.2179477363824844,-3321.666015625,304.1607360839844,0.823540449142456,0.2960340082645416,0.2093261629343032,293.24761962890625,297.1499938964844,293.1499938964844,0.3965061008930206,-7254.73193359375,304.0678405761719,0.9734342694282532,0.482479453086853,0.4604024291038513,293.31011962890625,297.1499938964844,293.1499938964844,0.0098135462030768,-3072.665283203125,301.7283935546875,0.430185467004776,0.050000000745058,0.2378761172294616,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.0202331542969,294.38232421875,291.0335998535156,1.0,0.3120614886283874,0.7713062167167664,0.7713062167167664,1.0,1.0,-1.2997711896896362,0.5513258576393127,0.7484452724456787,0.246725857257843,0.0,0.0,0.5624286532402039,80.95317840576172,97.0,10.350997924804688,-13167.7509765625,357.2225952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982238769531,308.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.20703125,18000.0,0.0,0.0,0.2712342441082001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495440363883972,0.5495498776435852,-5.838937795488164e-06,0.0,0.000275268277619,0.0,0.0,35.11431121826172,0.0,0.0,0.0,0.3859720230102539,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835050791501998,-1985.82080078125,304.1504211425781,0.637859582901001,0.1367127001285553,0.1252436637878418,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.430185467004776,0.050000000745058,0.050147071480751,293.2738342285156,297.1499938964844,293.1499938964844,0.2179477363824844,-3321.666015625,304.1607360839844,0.823540449142456,0.2960340082645416,0.2093261629343032,293.24761962890625,297.1499938964844,293.1499938964844,0.3965061008930206,-7254.73193359375,304.0678405761719,0.9734342694282532,0.482479453086853,0.4604024291038513,293.31011962890625,297.1499938964844,293.1499938964844,0.0098135462030768,-3072.665283203125,301.7283935546875,0.430185467004776,0.050000000745058,0.2378761172294616,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.0202331542969,294.38232421875,291.0335998535156,1.0,0.3120614886283874,0.7713062167167664,0.7713062167167664,1.0,1.0,-1.2997711896896362,0.5513258576393127,0.7484452724456787,0.246725857257843,0.0,0.0,0.5624286532402039,80.95317840576172,97.0,10.350997924804688,-13167.7509765625,357.2225952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982238769531,308.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.20703125,18000.0,0.0,0.0,0.2712342441082001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495440363883972,0.5495498776435852,-5.838937795488164e-06,0.0,0.000275268277619,0.0,0.0,35.11431121826172,0.0,0.0,0.0,0.3859720230102539,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.0837119221687316,-1989.084716796875,304.1500244140625,0.6306048035621643,0.1366970092058181,0.1258626878261566,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4225309491157532,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141336053609848,-3274.359130859375,304.1634521484375,0.8098937273025513,0.2923851311206817,0.20697782933712,293.2679748535156,297.1499938964844,293.1499938964844,0.3897032439708709,-7138.236328125,304.1058349609375,0.9548104405403136,0.4758314490318298,0.4531998932361603,293.316162109375,297.1499938964844,293.1499938964844,0.0097329868003726,-3055.804931640625,301.6640625,0.4225309491157532,0.050000000745058,0.2389868199825287,291.07196044921875,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.3924255371094,291.0741577148437,1.0,0.3167552947998047,0.7703443169593811,0.7703443169593811,1.0,1.0,-1.290645956993103,0.546802282333374,0.743843674659729,0.2451610565185547,0.0,0.0,0.5692636966705322,86.76077270507812,85.0,36.02092742919922,-13077.2763671875,367.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,307.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.833984375,18000.0,0.0,0.0,0.2735688984394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666293501853943,0.5666353702545166,-5.9866551964660175e-06,0.0,0.0002776376786641,0.0,0.0,37.35726547241211,0.0,0.0,0.0,0.3925892114639282,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.0837119221687316,-1989.084716796875,304.1500244140625,0.6306048035621643,0.1366970092058181,0.1258626878261566,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4225309491157532,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141336053609848,-3274.359130859375,304.1634521484375,0.8098937273025513,0.2923851311206817,0.20697782933712,293.2679748535156,297.1499938964844,293.1499938964844,0.3897032439708709,-7138.236328125,304.1058349609375,0.9548104405403136,0.4758314490318298,0.4531998932361603,293.316162109375,297.1499938964844,293.1499938964844,0.0097329868003726,-3055.804931640625,301.6640625,0.4225309491157532,0.050000000745058,0.2389868199825287,291.07196044921875,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.3924255371094,291.0741577148437,1.0,0.3167552947998047,0.7703443169593811,0.7703443169593811,1.0,1.0,-1.290645956993103,0.546802282333374,0.743843674659729,0.2451610565185547,0.0,0.0,0.5692636966705322,86.76077270507812,85.0,36.02092742919922,-13077.2763671875,367.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,307.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.833984375,18000.0,0.0,0.0,0.2735688984394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666293501853943,0.5666353702545166,-5.9866551964660175e-06,0.0,0.0002776376786641,0.0,0.0,37.35726547241211,0.0,0.0,0.0,0.3925892114639282,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833430364727974,-1981.9935302734373,304.15069580078125,0.629163920879364,0.1361315250396728,0.1255206912755966,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4217196702957153,0.050000000745058,0.0504085198044776,293.2774963378906,297.1499938964844,293.1499938964844,0.2123077809810638,-3251.84619140625,304.1643371582031,0.807024359703064,0.2905632257461548,0.2057272791862487,293.2717590332031,297.1499938964844,293.1499938964844,0.3875376284122467,-7101.232421875,304.1177673339844,0.9514238238334656,0.4735892117023468,0.4508516192436218,293.3185729980469,297.1499938964844,293.1499938964844,0.0096771698445081,-3044.560791015625,301.63092041015625,0.4217196702957153,0.050000000745058,0.2391163110733032,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3976135253906,291.08612060546875,1.0,0.3167981207370758,0.7698634266853333,0.7698634266853333,1.0,1.0,-1.2861039638519287,0.5445168018341064,0.741587221622467,0.2444904297590255,0.0,0.0,0.5725018978118896,87.39482116699219,85.0,36.32372283935547,-13028.7958984375,367.0198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.767578125,18000.0,0.0,0.0,0.2750261723995209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736070275306702,0.5736131072044373,-6.03946864430327e-06,0.0,0.0002791165898088,0.0,0.0,38.25768661499024,0.0,0.0,0.0,0.3952037692070007,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0827419161796569,-1970.5587158203125,304.1516418457031,0.6287848353385925,0.135385051369667,0.1249117702245712,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.422237366437912,0.050000000745058,0.0503910854458808,293.2784729003906,297.1499938964844,293.1499938964844,0.210429310798645,-3228.64990234375,304.1651306152344,0.8061267137527466,0.2887551188468933,0.2044510841369629,293.2734680175781,297.1499938964844,293.1499938964844,0.3855858147144317,-7068.51318359375,304.12713623046875,0.9509371519088744,0.4717094004154205,0.4489032328128814,293.3205871582031,297.1499938964844,293.1499938964844,0.0096098240464925,-3030.505615234375,301.5987243652344,0.422237366437912,0.050000000745058,0.2390336096286773,291.09674072265625,291.1499938964844,262.9100036621094,260.9675598144531,281.08251953125,294.4026794433594,291.0992431640625,1.0,0.3156438171863556,0.7696348428726196,0.7696348428726196,1.0,1.0,-1.2813825607299805,0.5421575307846069,0.7392250299453735,0.2438934445381164,0.0,0.0,0.5747548937797546,86.8957290649414,73.0,37.08510971069336,-12977.0517578125,363.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.400390625,18000.0,0.0,0.0,0.2765966653823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792737603187561,0.5792798399925232,-6.08448362982017e-06,0.0,0.0002807104610837,0.0,0.0,39.00947952270508,0.0,0.0,0.0,0.3973324000835418,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812200680375099,-1941.8441162109373,304.15362548828125,0.6309469938278198,0.1336892396211624,0.1233068853616714,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066459208726883,-3181.894287109375,304.1663818359375,0.809139609336853,0.2851855456829071,0.2018536776304245,293.2735290527344,297.1499938964844,293.1499938964844,0.3820422887802124,-7010.83984375,304.1405029296875,0.95666241645813,0.4685633480548858,0.4456336200237274,293.3236083984375,297.1499938964844,293.1499938964844,0.0094533646479249,-2997.107177734375,301.5360717773437,0.4265759289264679,0.050000000745058,0.2383770942687988,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1167297363281,294.4124450683594,291.1239013671875,1.0,0.3105134069919586,0.7691776752471924,0.7691776752471924,1.0,1.0,-1.2714600563049316,0.5371409058570862,0.7343190908432007,0.2428598999977111,0.0,0.0,0.5768486261367798,83.27616882324219,61.0,35.33000183105469,-12861.1357421875,349.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,307.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.287109375,18000.0,0.0,0.0,0.2798161804676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857357978820801,0.5857419371604919,-6.142385700513842e-06,0.0,0.0002839778608176,0.0,0.0,39.91226196289063,0.0,0.0,0.0,0.3998491466045379,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812200680375099,-1941.8441162109373,304.15362548828125,0.6309469938278198,0.1336892396211624,0.1233068853616714,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066459208726883,-3181.894287109375,304.1663818359375,0.809139609336853,0.2851855456829071,0.2018536776304245,293.2735290527344,297.1499938964844,293.1499938964844,0.3820422887802124,-7010.83984375,304.1405029296875,0.95666241645813,0.4685633480548858,0.4456336200237274,293.3236083984375,297.1499938964844,293.1499938964844,0.0094533646479249,-2997.107177734375,301.5360717773437,0.4265759289264679,0.050000000745058,0.2383770942687988,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1167297363281,294.4124450683594,291.1239013671875,1.0,0.3105134069919586,0.7691776752471924,0.7691776752471924,1.0,1.0,-1.2714600563049316,0.5371409058570862,0.7343190908432007,0.2428598999977111,0.0,0.0,0.5768486261367798,83.27616882324219,61.0,35.33000183105469,-12861.1357421875,349.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,307.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.287109375,18000.0,0.0,0.0,0.2798161804676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857357978820801,0.5857419371604919,-6.142385700513842e-06,0.0,0.0002839778608176,0.0,0.0,39.91226196289063,0.0,0.0,0.0,0.3998491466045379,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.0795564204454422,-1910.6717529296875,304.1551818847656,0.6367895603179932,0.131975769996643,0.1215351596474647,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351085424423218,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028513699769973,-3134.907470703125,304.167236328125,0.8171886205673218,0.281670480966568,0.1992233395576477,293.2713623046875,297.1499938964844,293.1499938964844,0.3786710500717163,-6957.8447265625,304.1492004394531,0.9689745306968688,0.4658707976341247,0.44278085231781,293.3255310058594,297.1499938964844,293.1499938964844,0.0092783141881227,-2958.806396484375,301.4753723144531,0.4351085424423218,0.050000000745058,0.2372532337903976,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1477355957031,1.0,0.302550196647644,0.7687204480171204,0.7687204480171204,1.0,1.0,-1.2611188888549805,0.5318179130554199,0.7293009161949158,0.2420933246612548,0.0,0.0,0.575863778591156,77.16576385498047,49.0,34.04557037353516,-12738.15625,328.7035522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,307.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827722728252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862528681755066,0.5862590074539185,-6.158048108773073e-06,0.0,0.0002869779127649,0.0,0.0,40.04363250732422,0.0,0.0,0.0,0.400167316198349,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.0795564204454422,-1910.6717529296875,304.1551818847656,0.6367895603179932,0.131975769996643,0.1215351596474647,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351085424423218,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028513699769973,-3134.907470703125,304.167236328125,0.8171886205673218,0.281670480966568,0.1992233395576477,293.2713623046875,297.1499938964844,293.1499938964844,0.3786710500717163,-6957.8447265625,304.1492004394531,0.9689745306968688,0.4658707976341247,0.44278085231781,293.3255310058594,297.1499938964844,293.1499938964844,0.0092783141881227,-2958.806396484375,301.4753723144531,0.4351085424423218,0.050000000745058,0.2372532337903976,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1477355957031,1.0,0.302550196647644,0.7687204480171204,0.7687204480171204,1.0,1.0,-1.2611188888549805,0.5318179130554199,0.7293009161949158,0.2420933246612548,0.0,0.0,0.575863778591156,77.16576385498047,49.0,34.04557037353516,-12738.15625,328.7035522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,307.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827722728252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862528681755066,0.5862590074539185,-6.158048108773073e-06,0.0,0.0002869779127649,0.0,0.0,40.04363250732422,0.0,0.0,0.0,0.400167316198349,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778888612985611,-1879.6092529296875,304.1562194824219,0.6464892029762268,0.1303438544273376,0.11976358294487,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484218060970306,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990625560283661,-3087.864990234375,304.16778564453125,0.8295971751213074,0.2781940400600433,0.1965756714344024,293.2681884765625,297.1499938964844,293.1499938964844,0.3753599226474762,-6907.064453125,304.1549072265625,0.9855462312698364,0.4634384512901306,0.4401423633098602,293.3267517089844,297.1499938964844,293.1499938964844,0.0090939430519938,-2917.582275390625,301.41619873046875,0.4484218060970306,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1708984375,1.0,0.2925235331058502,0.7683737874031067,0.7683737874031067,1.0,1.0,-1.2505762577056885,0.5263087749481201,0.7242675423622131,0.2416360229253769,0.0,0.0,0.571799635887146,69.45320129394531,37.0,32.63498306274414,-12608.2373046875,304.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640625,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.2851061522960663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807378888130188,0.5807440280914307,-6.130927886260906e-06,0.0,0.0002893464989028,0.0,0.0,39.38839340209961,0.0,0.0,0.0,0.3982638120651245,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778888612985611,-1879.6092529296875,304.1562194824219,0.6464892029762268,0.1303438544273376,0.11976358294487,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484218060970306,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990625560283661,-3087.864990234375,304.16778564453125,0.8295971751213074,0.2781940400600433,0.1965756714344024,293.2681884765625,297.1499938964844,293.1499938964844,0.3753599226474762,-6907.064453125,304.1549072265625,0.9855462312698364,0.4634384512901306,0.4401423633098602,293.3267517089844,297.1499938964844,293.1499938964844,0.0090939430519938,-2917.582275390625,301.41619873046875,0.4484218060970306,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1708984375,1.0,0.2925235331058502,0.7683737874031067,0.7683737874031067,1.0,1.0,-1.2505762577056885,0.5263087749481201,0.7242675423622131,0.2416360229253769,0.0,0.0,0.571799635887146,69.45320129394531,37.0,32.63498306274414,-12608.2373046875,304.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640625,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.2851061522960663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807378888130188,0.5807440280914307,-6.130927886260906e-06,0.0,0.0002893464989028,0.0,0.0,39.38839340209961,0.0,0.0,0.0,0.3982638120651245,4.0,0.0,1.0
