time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762627720832824,-1849.4810791015625,304.1568603515625,0.6597922444343567,0.1287513226270675,0.1180465891957283,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953069269657135,-3041.086669921875,304.1681213378906,0.845827579498291,0.274751752614975,0.193934828042984,293.2630920410156,297.1499938964844,293.1499938964844,0.3672341704368591,-6779.5009765625,304.1679077148437,0.9990000128746032,0.4614609479904175,0.4320869147777557,293.3273620605469,297.1499938964844,293.1499938964844,0.0089121833443641,-2876.128173828125,301.35821533203125,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4380187988281,291.1942443847656,1.0,0.2807722687721252,0.768027126789093,0.768027126789093,1.0,1.0,-1.2340145111083984,0.5178043842315674,0.716210126876831,0.2405886352062225,0.0,0.0,0.5648044347763062,61.18479919433594,25.0,36.28358840942383,-12436.3134765625,276.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093505859375,307.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.40234375,18000.0,0.0,0.0,0.2865341007709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569631040096283,0.56963711977005,-6.064253284421284e-06,0.0,0.0002907956659328,0.0,0.0,38.02641296386719,0.0,0.0,0.0,0.3943190574645996,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762627720832824,-1849.4810791015625,304.1568603515625,0.6597922444343567,0.1287513226270675,0.1180465891957283,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953069269657135,-3041.086669921875,304.1681213378906,0.845827579498291,0.274751752614975,0.193934828042984,293.2630920410156,297.1499938964844,293.1499938964844,0.3672341704368591,-6779.5009765625,304.1679077148437,0.9990000128746032,0.4614609479904175,0.4320869147777557,293.3273620605469,297.1499938964844,293.1499938964844,0.0089121833443641,-2876.128173828125,301.35821533203125,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4380187988281,291.1942443847656,1.0,0.2807722687721252,0.768027126789093,0.768027126789093,1.0,1.0,-1.2340145111083984,0.5178043842315674,0.716210126876831,0.2405886352062225,0.0,0.0,0.5648044347763062,61.18479919433594,25.0,36.28358840942383,-12436.3134765625,276.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093505859375,307.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.40234375,18000.0,0.0,0.0,0.2865341007709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569631040096283,0.56963711977005,-6.064253284421284e-06,0.0,0.0002907956659328,0.0,0.0,38.02641296386719,0.0,0.0,0.0,0.3943190574645996,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752860158681869,-1831.22509765625,304.1573791503906,0.6658738851547241,0.127897098660469,0.1171341985464096,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592603683471,0.050000000745058,0.0492649152874946,293.2851257324219,297.1499938964844,293.1499938964844,0.1930647790431976,-3012.739013671875,304.1689147949219,0.8532384037971497,0.2725405097007751,0.1925374716520309,293.25018310546875,297.1499938964844,293.1499938964844,0.3517365753650665,-6545.267578125,304.1927490234375,0.9990000128746032,0.462553858757019,0.4174993336200714,293.3273620605469,297.1499938964844,293.1499938964844,0.0088222026824951,-2853.813232421875,301.33331298828125,0.4735592603683471,0.050000000745058,0.2336915582418441,291.2177734375,291.1499938964844,263.0,261.0364990234375,281.2784423828125,294.420166015625,291.2253112792969,1.0,0.2739733457565307,0.7678537964820862,0.7678537964820862,1.0,1.0,-1.2123039960861206,0.5070917010307312,0.7052122950553894,0.2380966395139694,0.0,0.0,0.557769775390625,57.62387847900391,25.0,66.71768951416016,-12266.970703125,258.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,307.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4453125,18000.0,0.0,0.0,0.2867081463336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605763792991638,0.5605823993682861,-6.013227448420366e-06,0.0,0.0002909723261836,0.0,0.0,36.95427703857422,0.0,0.0,0.0,0.3910861611366272,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743713676929473,-1814.030029296875,304.1576843261719,0.6735014319419861,0.1273442506790161,0.1163896545767784,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859195232391,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.190065249800682,-2974.532470703125,304.1709289550781,0.8613930344581604,0.2699126899242401,0.1906512677669525,293.2299194335937,297.1499938964844,293.1499938964844,0.3349039852619171,-6287.3720703125,304.2155456542969,0.9990000128746032,0.4652623832225799,0.4015752375125885,293.3272705078125,297.1499938964844,293.1499938964844,0.0087250461801886,-2828.662841796875,301.3117370605469,0.4806859195232391,0.050000000745058,0.2330393493175506,291.2572937011719,291.1499938964844,263.010009765625,261.0441589355469,281.3100891113281,294.38836669921875,291.2651062011719,1.0,0.2666497230529785,0.7677679061889648,0.7677679061889648,1.0,1.0,-1.1890860795974731,0.4956071078777313,0.693479061126709,0.2356183379888534,0.0,0.0,0.5466657280921936,53.88005447387695,25.0,86.69542694091797,-12052.759765625,240.48110961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87603759765625,307.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18246.0859375,18000.0,0.0,0.0,0.2863444983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544815719127655,0.5448216199874878,-5.928999598836526e-06,0.0,0.0002906032605096,0.0,0.0,35.154537200927734,0.0,0.0,0.0,0.3856498897075653,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.073140949010849,-1791.1126708984375,304.1571350097656,0.6872798204421997,0.1265149414539337,0.1153774783015251,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853397637605667,-2914.7197265625,304.17169189453125,0.8757374882698059,0.266012042760849,0.1875435709953308,293.1867980957031,297.1499938964844,293.1499938964844,0.3078344166278839,-5874.12109375,304.2381286621094,0.9990000128746032,0.4719786942005157,0.3760116398334503,293.3264465332031,297.1499938964844,293.1499938964844,0.0085665695369243,-2788.929931640625,301.264892578125,0.4916558563709259,0.050000000745058,0.2320454567670822,291.310302734375,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30718994140625,291.3128356933594,1.0,0.2554197013378143,0.7675961852073669,0.7675961852073669,1.0,1.0,-1.1520066261291504,0.4770703613758087,0.6749362349510193,0.2323212474584579,0.0,0.0,0.521108865737915,48.17905044555664,28.0,61.70146942138672,-11616.1181640625,213.1591186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,307.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18352.42578125,18000.0,0.0,0.0,0.2837028801441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014625191688538,0.5014681816101074,-5.6794515330693685e-06,0.0,0.0002879223611671,0.0,0.0,30.39652442932129,0.0,0.0,0.0,0.3710166215896606,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.073140949010849,-1791.1126708984375,304.1571350097656,0.6872798204421997,0.1265149414539337,0.1153774783015251,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853397637605667,-2914.7197265625,304.17169189453125,0.8757374882698059,0.266012042760849,0.1875435709953308,293.1867980957031,297.1499938964844,293.1499938964844,0.3078344166278839,-5874.12109375,304.2381286621094,0.9990000128746032,0.4719786942005157,0.3760116398334503,293.3264465332031,297.1499938964844,293.1499938964844,0.0085665695369243,-2788.929931640625,301.264892578125,0.4916558563709259,0.050000000745058,0.2320454567670822,291.310302734375,291.1499938964844,263.0299987792969,261.0594482421875,281.3554992675781,294.30718994140625,291.3128356933594,1.0,0.2554197013378143,0.7675961852073669,0.7675961852073669,1.0,1.0,-1.1520066261291504,0.4770703613758087,0.6749362349510193,0.2323212474584579,0.0,0.0,0.521108865737915,48.17905044555664,28.0,61.70146942138672,-11616.1181640625,213.1591186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,307.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18352.42578125,18000.0,0.0,0.0,0.2837028801441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014625191688538,0.5014681816101074,-5.6794515330693685e-06,0.0,0.0002879223611671,0.0,0.0,30.39652442932129,0.0,0.0,0.0,0.3710166215896606,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724142864346504,-1777.9796142578125,304.1559753417969,0.6978257298469543,0.1258946657180786,0.1146272122859954,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469650745392,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819354891777038,-2872.144287109375,304.17010498046875,0.8863736391067505,0.2625117897987366,0.1849641799926757,293.1474609375,297.1499938964844,293.1499938964844,0.2889900803565979,-5587.966796875,304.2397155761719,0.9990000128746032,0.4790307581424713,0.357924073934555,293.3246765136719,297.1499938964844,293.1499938964844,0.0084540257230401,-2763.236328125,301.2117614746094,0.4998469650745392,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.387939453125,294.2296447753906,291.32061767578125,1.0,0.2475025951862335,0.767424464225769,0.767424464225769,1.0,1.0,-1.1253314018249512,0.4635371565818786,0.6617942452430725,0.2305623888969421,0.0,0.0,0.4972002208232879,44.3715934753418,31.0,18.263765335083008,-11256.6591796875,195.08282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18323.294921875,18000.0,0.0,0.0,0.2785991430282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597970843315124,0.459802508354187,-5.434292688732967e-06,0.0,0.0002827426942531,0.0,0.0,26.180185317993164,0.0,0.0,0.0,0.3571459650993347,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724142864346504,-1777.9796142578125,304.1559753417969,0.6978257298469543,0.1258946657180786,0.1146272122859954,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469650745392,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819354891777038,-2872.144287109375,304.17010498046875,0.8863736391067505,0.2625117897987366,0.1849641799926757,293.1474609375,297.1499938964844,293.1499938964844,0.2889900803565979,-5587.966796875,304.2397155761719,0.9990000128746032,0.4790307581424713,0.357924073934555,293.3246765136719,297.1499938964844,293.1499938964844,0.0084540257230401,-2763.236328125,301.2117614746094,0.4998469650745392,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.387939453125,294.2296447753906,291.32061767578125,1.0,0.2475025951862335,0.767424464225769,0.767424464225769,1.0,1.0,-1.1253314018249512,0.4635371565818786,0.6617942452430725,0.2305623888969421,0.0,0.0,0.4972002208232879,44.3715934753418,31.0,18.263765335083008,-11256.6591796875,195.08282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18323.294921875,18000.0,0.0,0.0,0.2785991430282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597970843315124,0.459802508354187,-5.434292688732967e-06,0.0,0.0002827426942531,0.0,0.0,26.180185317993164,0.0,0.0,0.0,0.3571459650993347,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721868053078651,-1774.2894287109375,304.15435791015625,0.7054449915885925,0.1256519258022308,0.1142394468188285,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791850626468658,-2838.09423828125,304.1679992675781,0.8927454352378845,0.2591603100299835,0.1825392246246338,293.11505126953125,297.1499938964844,293.1499938964844,0.2767634987831116,-5404.25390625,304.22998046875,0.9990000128746032,0.4856810271739959,0.3459275066852569,293.32147216796875,297.1499938964844,293.1499938964844,0.008376246318221,-2747.940185546875,301.1565856933594,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021301269531,294.1485900878906,291.3009338378906,1.0,0.2422087639570236,0.7675736546516418,0.7675736546516418,1.0,1.0,-1.1069401502609253,0.4540808498859405,0.6528593301773071,0.2298582196235656,0.0,0.0,0.4776094257831573,41.94937515258789,34.0,-19.320127487182617,-10989.8232421875,183.4936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.798828125,18000.0,0.0,0.0,0.2715409100055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258847534656524,0.4258899986743927,-5.241744020167971e-06,0.0,0.0002755795139819,0.0,0.0,23.041263580322266,0.0,0.0,0.0,0.3461181819438934,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721868053078651,-1774.2894287109375,304.15435791015625,0.7054449915885925,0.1256519258022308,0.1142394468188285,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791850626468658,-2838.09423828125,304.1679992675781,0.8927454352378845,0.2591603100299835,0.1825392246246338,293.11505126953125,297.1499938964844,293.1499938964844,0.2767634987831116,-5404.25390625,304.22998046875,0.9990000128746032,0.4856810271739959,0.3459275066852569,293.32147216796875,297.1499938964844,293.1499938964844,0.008376246318221,-2747.940185546875,301.1565856933594,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021301269531,294.1485900878906,291.3009338378906,1.0,0.2422087639570236,0.7675736546516418,0.7675736546516418,1.0,1.0,-1.1069401502609253,0.4540808498859405,0.6528593301773071,0.2298582196235656,0.0,0.0,0.4776094257831573,41.94937515258789,34.0,-19.320127487182617,-10989.8232421875,183.4936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.798828125,18000.0,0.0,0.0,0.2715409100055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258847534656524,0.4258899986743927,-5.241744020167971e-06,0.0,0.0002755795139819,0.0,0.0,23.041263580322266,0.0,0.0,0.0,0.3461181819438934,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722977593541145,-1776.8565673828125,304.1527099609375,0.710359513759613,0.1256604194641113,0.1141530647873878,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5094248652458191,0.050000000745058,0.048637967556715,293.2884521484375,297.1499938964844,293.1499938964844,0.1767680346965789,-2808.2548828125,304.1660461425781,0.8951694369316101,0.2559182047843933,0.1802277266979217,293.0902099609375,297.1499938964844,293.1499938964844,0.269656240940094,-5299.99169921875,304.215087890625,0.9990000128746032,0.4916183948516845,0.3388610482215881,293.3172912597656,297.1499938964844,293.1499938964844,0.008318624459207,-2738.27392578125,301.1021728515625,0.5094248652458191,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.4132995605469,294.08624267578125,291.2706604003906,1.0,0.2390420585870742,0.7677228450775146,0.7677228450775146,1.0,1.0,-1.0952271223068235,0.4478999972343445,0.6473270654678345,0.2298892587423324,0.0,0.0,0.4629514217376709,40.56251525878906,37.0,-38.151832580566406,-10808.3134765625,176.6256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.69921875,18000.0,0.0,0.0,0.2632308900356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012974798679352,0.4013025760650635,-5.107606284582289e-06,0.0,0.0002671458933036,0.0,0.0,20.92662048339844,0.0,0.0,0.0,0.3382491767406463,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722977593541145,-1776.8565673828125,304.1527099609375,0.710359513759613,0.1256604194641113,0.1141530647873878,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.5094248652458191,0.050000000745058,0.048637967556715,293.2884521484375,297.1499938964844,293.1499938964844,0.1767680346965789,-2808.2548828125,304.1660461425781,0.8951694369316101,0.2559182047843933,0.1802277266979217,293.0902099609375,297.1499938964844,293.1499938964844,0.269656240940094,-5299.99169921875,304.215087890625,0.9990000128746032,0.4916183948516845,0.3388610482215881,293.3172912597656,297.1499938964844,293.1499938964844,0.008318624459207,-2738.27392578125,301.1021728515625,0.5094248652458191,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.4132995605469,294.08624267578125,291.2706604003906,1.0,0.2390420585870742,0.7677228450775146,0.7677228450775146,1.0,1.0,-1.0952271223068235,0.4478999972343445,0.6473270654678345,0.2298892587423324,0.0,0.0,0.4629514217376709,40.56251525878906,37.0,-38.151832580566406,-10808.3134765625,176.6256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.69921875,18000.0,0.0,0.0,0.2632308900356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012974798679352,0.4013025760650635,-5.107606284582289e-06,0.0,0.0002671458933036,0.0,0.0,20.92662048339844,0.0,0.0,0.0,0.3382491767406463,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724198296666145,-1779.351318359375,304.1520080566406,0.7117921113967896,0.1257101595401764,0.1141740828752517,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104713439941406,0.050000000745058,0.0486241169273853,293.2876892089844,297.1499938964844,293.1499938964844,0.1756186038255691,-2794.03759765625,304.16522216796875,0.895006537437439,0.2543157637119293,0.1790986508131027,293.0806884765625,297.1499938964844,293.1499938964844,0.2677100598812103,-5272.8779296875,304.206787109375,0.9990000128746032,0.4942447543144226,0.3369165956974029,293.3150634765625,297.1499938964844,293.1499938964844,0.0082944175228476,-2734.62841796875,301.0754089355469,0.5104713439941406,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189453125,294.06317138671875,291.25421142578125,1.0,0.2381326258182525,0.7677974104881287,0.7677974104881287,1.0,1.0,-1.091467022895813,0.4458393156528473,0.6456276774406433,0.2301259934902191,0.0,0.0,0.4573885202407837,40.18659210205078,37.0,-42.686126708984375,-10742.7177734375,174.59886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59991455078125,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.19921875,18000.0,0.0,0.0,0.2588372230529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920561671257019,0.3920612335205078,-5.058456736151129e-06,0.0,0.0002626868663355,0.0,0.0,20.16562461853028,0.0,0.0,0.0,0.335318922996521,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725640729069709,-1782.24169921875,304.1513671875,0.7126010060310364,0.1257715076208114,0.114217534661293,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.5110215544700623,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744797527790069,-2779.911376953125,304.1645202636719,0.893993616104126,0.2526911497116089,0.1779730468988418,293.0730285644531,297.1499938964844,293.1499938964844,0.2667001783847809,-5260.35107421875,304.19830322265625,0.9990000128746032,0.4966301620006561,0.3359046876430511,293.3128967285156,297.1499938964844,293.1499938964844,0.0082721905782818,-2731.465087890625,301.048828125,0.5110215544700623,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4252014160156,294.0453186035156,291.2375793457031,1.0,0.2376132011413574,0.7677717208862305,0.7677717208862305,1.0,1.0,-1.0889034271240234,0.4443552196025848,0.6445481777191162,0.2304754704236984,0.0,0.0,0.4529643952846527,39.99234771728516,40.0,-44.96225357055664,-10691.1142578125,173.3590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.54296875,18000.0,0.0,0.0,0.2544058859348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846523463726043,0.3846573829650879,-5.019156105845468e-06,0.0,0.000258189626038,0.0,0.0,19.56742286682129,0.0,0.0,0.0,0.3329745233058929,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728717371821403,-1788.327880859375,304.1504211425781,0.7124990224838257,0.1258930414915084,0.1143320053815841,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.1720494329929351,-2749.522705078125,304.16375732421875,0.8894518613815308,0.2492098808288574,0.1756020486354828,293.0623779296875,297.1499938964844,293.1499938964844,0.2671720087528229,-5274.0595703125,304.18145751953125,0.9990000128746032,0.5007484555244446,0.3363853991031647,293.3088684082031,297.1499938964844,293.1499938964844,0.008231271058321,-2725.86083984375,300.9959411621094,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2057189941406,1.0,0.2375961989164352,0.7677202224731445,0.7677202224731445,1.0,1.0,-1.086794376373291,0.4428707063198089,0.6439236998558044,0.231482446193695,0.0,0.0,0.4472451508045196,40.08538055419922,43.0,-44.62374496459961,-10622.16015625,172.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9261169433594,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.20703125,18000.0,0.0,0.0,0.2457631230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747253119945526,0.3747302889823913,-4.965171683579683e-06,0.0,0.0002494183427188,0.0,0.0,18.77644729614257,0.0,0.0,0.0,0.3298264443874359,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728717371821403,-1788.327880859375,304.1504211425781,0.7124990224838257,0.1258930414915084,0.1143320053815841,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.1720494329929351,-2749.522705078125,304.16375732421875,0.8894518613815308,0.2492098808288574,0.1756020486354828,293.0623779296875,297.1499938964844,293.1499938964844,0.2671720087528229,-5274.0595703125,304.18145751953125,0.9990000128746032,0.5007484555244446,0.3363853991031647,293.3088684082031,297.1499938964844,293.1499938964844,0.008231271058321,-2725.86083984375,300.9959411621094,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2057189941406,1.0,0.2375961989164352,0.7677202224731445,0.7677202224731445,1.0,1.0,-1.086794376373291,0.4428707063198089,0.6439236998558044,0.231482446193695,0.0,0.0,0.4472451508045196,40.08538055419922,43.0,-44.62374496459961,-10622.16015625,172.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9261169433594,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.20703125,18000.0,0.0,0.0,0.2457631230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747253119945526,0.3747302889823913,-4.965171683579683e-06,0.0,0.0002494183427188,0.0,0.0,18.77644729614257,0.0,0.0,0.0,0.3298264443874359,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731620788574218,-1794.04052734375,304.1498107910156,0.7103783488273621,0.1259753406047821,0.1144397109746933,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694326251745224,-2716.52685546875,304.1635437011719,0.8821474313735962,0.2455613762140274,0.1731003671884536,293.0580444335937,297.1499938964844,293.1499938964844,0.2704684436321258,-5331.4755859375,304.1654968261719,0.9990000128746032,0.5038573145866394,0.3396856486797333,293.3055419921875,297.1499938964844,293.1499938964844,0.0081927459686994,-2720.62841796875,300.9428405761719,0.5089852809906006,0.050000000745058,0.2307455986738205,291.1794128417969,291.1499938964844,263.1499938964844,261.15106201171875,281.45538330078125,294.02056884765625,291.1761779785156,1.0,0.2387271076440811,0.7676687240600586,0.7676687240600586,1.0,1.0,-1.0880435705184937,0.4430387318134308,0.6450048089027405,0.2328366935253143,0.0,0.0,0.4453408420085907,40.72320556640625,46.0,-41.88486099243164,-10589.9453125,174.67776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9865417480469,308.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.2378944456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703960478305816,0.370400995016098,-4.937803169013932e-06,0.0,0.0002414326299913,0.0,0.0,18.42422676086425,0.0,0.0,0.0,0.3284068703651428,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731620788574218,-1794.04052734375,304.1498107910156,0.7103783488273621,0.1259753406047821,0.1144397109746933,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694326251745224,-2716.52685546875,304.1635437011719,0.8821474313735962,0.2455613762140274,0.1731003671884536,293.0580444335937,297.1499938964844,293.1499938964844,0.2704684436321258,-5331.4755859375,304.1654968261719,0.9990000128746032,0.5038573145866394,0.3396856486797333,293.3055419921875,297.1499938964844,293.1499938964844,0.0081927459686994,-2720.62841796875,300.9428405761719,0.5089852809906006,0.050000000745058,0.2307455986738205,291.1794128417969,291.1499938964844,263.1499938964844,261.15106201171875,281.45538330078125,294.02056884765625,291.1761779785156,1.0,0.2387271076440811,0.7676687240600586,0.7676687240600586,1.0,1.0,-1.0880435705184937,0.4430387318134308,0.6450048089027405,0.2328366935253143,0.0,0.0,0.4453408420085907,40.72320556640625,46.0,-41.88486099243164,-10589.9453125,174.67776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9865417480469,308.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.2378944456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703960478305816,0.370400995016098,-4.937803169013932e-06,0.0,0.0002414326299913,0.0,0.0,18.42422676086425,0.0,0.0,0.0,0.3284068703651428,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734061002731323,-1798.8585205078125,304.14947509765625,0.7065213322639465,0.1259917616844177,0.1145090162754058,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138487100601,-2682.035888671875,304.16357421875,0.8728864192962646,0.24183189868927,0.1705438643693924,293.0598449707031,297.1499938964844,293.1499938964844,0.2760684192180633,-5424.09130859375,304.15106201171875,0.9990000128746032,0.5058343410491943,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081548802554607,-2715.35498046875,300.8888244628906,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703369140625,294.0251159667969,291.14910888671875,1.0,0.2407871186733245,0.7674800753593445,0.7674800753593445,1.0,1.0,-1.0920062065124512,0.4445189833641052,0.6474871635437012,0.2344795316457748,0.0,0.0,0.4469349682331085,41.81119537353516,49.0,-38.21891403198242,-10588.5732421875,178.32179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92315673828125,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.2312733083963394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371026873588562,0.3710318207740783,-4.932534920953913e-06,0.0,0.0002347130066482,0.0,0.0,18.444190979003903,0.0,0.0,0.0,0.3284749984741211,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734061002731323,-1798.8585205078125,304.14947509765625,0.7065213322639465,0.1259917616844177,0.1145090162754058,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138487100601,-2682.035888671875,304.16357421875,0.8728864192962646,0.24183189868927,0.1705438643693924,293.0598449707031,297.1499938964844,293.1499938964844,0.2760684192180633,-5424.09130859375,304.15106201171875,0.9990000128746032,0.5058343410491943,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081548802554607,-2715.35498046875,300.8888244628906,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703369140625,294.0251159667969,291.14910888671875,1.0,0.2407871186733245,0.7674800753593445,0.7674800753593445,1.0,1.0,-1.0920062065124512,0.4445189833641052,0.6474871635437012,0.2344795316457748,0.0,0.0,0.4469349682331085,41.81119537353516,49.0,-38.21891403198242,-10588.5732421875,178.32179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92315673828125,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.2312733083963394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371026873588562,0.3710318207740783,-4.932534920953913e-06,0.0,0.0002347130066482,0.0,0.0,18.444190979003903,0.0,0.0,0.0,0.3284749984741211,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735841765999794,-1802.421875,304.1493530273437,0.7013179659843445,0.1259294599294662,0.1145230233669281,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639135926961898,-2646.30908203125,304.1636962890625,0.8623415231704712,0.2380494177341461,0.1679570227861404,293.0672302246094,297.1499938964844,293.1499938964844,0.2835288941860199,-5544.5595703125,304.1383361816406,0.9990000128746032,0.5066314339637756,0.3525982499122619,293.3016967773437,297.1499938964844,293.1499938964844,0.0081162368878722,-2709.642822265625,300.8335266113281,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.0361633300781,291.1250915527344,1.0,0.243593230843544,0.7672914266586304,0.7672914266586304,1.0,1.0,-1.0981172323226929,0.4470430612564087,0.6510741710662842,0.2363913655281067,0.0,0.0,0.4515841603279114,43.27711868286133,52.0,-33.954078674316406,-10612.818359375,183.5229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74884033203125,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2262431234121322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760451376438141,0.3760500848293304,-4.946727585775079e-06,0.0,0.0002296080201631,0.0,0.0,18.79324531555176,0.0,0.0,0.0,0.3298627436161041,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735841765999794,-1802.421875,304.1493530273437,0.7013179659843445,0.1259294599294662,0.1145230233669281,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639135926961898,-2646.30908203125,304.1636962890625,0.8623415231704712,0.2380494177341461,0.1679570227861404,293.0672302246094,297.1499938964844,293.1499938964844,0.2835288941860199,-5544.5595703125,304.1383361816406,0.9990000128746032,0.5066314339637756,0.3525982499122619,293.3016967773437,297.1499938964844,293.1499938964844,0.0081162368878722,-2709.642822265625,300.8335266113281,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842834472656,294.0361633300781,291.1250915527344,1.0,0.243593230843544,0.7672914266586304,0.7672914266586304,1.0,1.0,-1.0981172323226929,0.4470430612564087,0.6510741710662842,0.2363913655281067,0.0,0.0,0.4515841603279114,43.27711868286133,52.0,-33.954078674316406,-10612.818359375,183.5229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74884033203125,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2262431234121322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760451376438141,0.3760500848293304,-4.946727585775079e-06,0.0,0.0002296080201631,0.0,0.0,18.79324531555176,0.0,0.0,0.0,0.3298627436161041,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736451745033264,-1803.672607421875,304.1493530273437,0.6983256340026855,0.1258671581745147,0.1145066916942596,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003679394721985,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624850034713745,-2628.00634765625,304.163818359375,0.8567671775817871,0.2361417412757873,0.1666548997163772,293.07281494140625,297.1499938964844,293.1499938964844,0.2878410220146179,-5613.3037109375,304.13262939453125,0.9990000128746032,0.5065845847129822,0.3568271100521087,293.30133056640625,297.1499938964844,293.1499938964844,0.0080963261425495,-2706.538330078125,300.80535888671875,0.5003679394721985,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.49090576171875,294.0435791015625,291.1143493652344,1.0,0.2452278435230255,0.7671971321105957,0.7671971321105957,1.0,1.0,-1.1018283367156982,0.4486229717731476,0.653205394744873,0.2374343574047088,0.0,0.0,0.4549163579940796,44.13364028930664,52.0,-31.618276596069336,-10633.220703125,186.6327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260070800781,307.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.275390625,18000.0,0.0,0.0,0.224396750330925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800495564937591,0.3800545036792755,-4.960625574312871e-06,0.0,0.0002277341700391,0.0,0.0,19.08304977416992,0.0,0.0,0.0,0.3310165405273437,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736864432692527,-1804.5498046875,304.1494140625,0.6951314210891724,0.1257844865322113,0.1144744679331779,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362687587738,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610373109579086,-2609.406494140625,304.1639404296875,0.8510782718658447,0.234224334359169,0.1653475761413574,293.0794982910156,297.1499938964844,293.1499938964844,0.2924767136573791,-5686.65966796875,304.1273498535156,0.9990000128746032,0.506249725818634,0.3613591194152832,293.3012084960937,297.1499938964844,293.1499938964844,0.0080758854746818,-2703.224609375,300.77685546875,0.4982362687587738,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4975280761719,294.052001953125,291.1045227050781,1.0,0.2469908595085144,0.7670533061027527,0.7670533061027527,1.0,1.0,-1.1058965921401978,0.4503699839115143,0.6555265784263611,0.2385213673114776,0.0,0.0,0.4588185250759125,45.0624885559082,55.0,-29.095367431640625,-10658.3037109375,190.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837341308594,307.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230078130960464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849482834339142,0.3849532604217529,-4.978820015821839e-06,0.0,0.0002263245842186,0.0,0.0,19.44491577148437,0.0,0.0,0.0,0.3324528336524963,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070217728614,-1805.130859375,304.1495666503906,0.688274085521698,0.125558391213417,0.1143619790673255,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580830067396164,-2571.284912109375,304.1642150878906,0.8395279049873352,0.2303616106510162,0.1627183556556701,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047242641448975,0.3711933493614197,293.301513671875,297.1499938964844,293.1499938964844,0.0080330939963459,-2695.854736328125,300.7188720703125,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5107116699219,294.0717468261719,291.0879821777344,1.0,0.2508465647697449,0.7667657136917114,0.7667657136917114,1.0,1.0,-1.1149330139160156,0.4542973935604095,0.6606355905532837,0.2408280223608017,0.0,0.0,0.468057632446289,47.116920471191406,58.0,-23.60124015808105,-10720.7265625,197.67257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531677246094,307.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216271460056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397171288728714,0.3971763253211975,-5.027881343266927e-06,0.0,0.0002249233803013,0.0,0.0,20.376895904541016,0.0,0.0,0.0,0.3360971808433532,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070217728614,-1805.130859375,304.1495666503906,0.688274085521698,0.125558391213417,0.1143619790673255,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580830067396164,-2571.284912109375,304.1642150878906,0.8395279049873352,0.2303616106510162,0.1627183556556701,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047242641448975,0.3711933493614197,293.301513671875,297.1499938964844,293.1499938964844,0.0080330939963459,-2695.854736328125,300.7188720703125,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5107116699219,294.0717468261719,291.0879821777344,1.0,0.2508465647697449,0.7667657136917114,0.7667657136917114,1.0,1.0,-1.1149330139160156,0.4542973935604095,0.6606355905532837,0.2408280223608017,0.0,0.0,0.468057632446289,47.116920471191406,58.0,-23.60124015808105,-10720.7265625,197.67257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531677246094,307.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216271460056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397171288728714,0.3971763253211975,-5.027881343266927e-06,0.0,0.0002249233803013,0.0,0.0,20.376895904541016,0.0,0.0,0.0,0.3360971808433532,4.0,0.0,1.0
655740,293.1643371582031,297.1499938964844,293.1499938964844,0.0736452117562294,-1804.1524658203125,304.1498107910156,0.6810144782066345,0.1252556443214416,0.1141874715685844,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517976284027,-2531.943603515625,304.1645202636719,0.8279096484184265,0.2264639884233474,0.160070389509201,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575354099273,-6014.6552734375,304.1105041503906,0.9990000128746032,0.5021036267280579,0.3818295300006866,293.3025817871094,297.1499938964844,293.1499938964844,0.0079875048249959,-2687.404541015625,300.65972900390625,0.4891374111175537,0.050000000745058,0.2322661876678466,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5243225097656,294.0952453613281,291.07568359375,1.0,0.2550508975982666,0.7664781212806702,0.7664781212806702,1.0,1.0,-1.1248936653137207,0.4586690068244934,0.6662245988845825,0.2432842254638672,0.0,0.0,0.4787217080593109,49.3986930847168,61.0,-17.718748092651367,-10796.3125,206.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7838439941406,307.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220424115657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121029078960418,0.4121080040931701,-5.092726041766582e-06,0.0,0.0002253448183182,0.0,0.0,21.566085815429688,0.0,0.0,0.0,0.3406358659267425,4.0,0.0,1.0
655800,293.1643371582031,297.1499938964844,293.1499938964844,0.0736452117562294,-1804.1524658203125,304.1498107910156,0.6810144782066345,0.1252556443214416,0.1141874715685844,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517976284027,-2531.943603515625,304.1645202636719,0.8279096484184265,0.2264639884233474,0.160070389509201,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575354099273,-6014.6552734375,304.1105041503906,0.9990000128746032,0.5021036267280579,0.3818295300006866,293.3025817871094,297.1499938964844,293.1499938964844,0.0079875048249959,-2687.404541015625,300.65972900390625,0.4891374111175537,0.050000000745058,0.2322661876678466,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5243225097656,294.0952453613281,291.07568359375,1.0,0.2550508975982666,0.7664781212806702,0.7664781212806702,1.0,1.0,-1.1248936653137207,0.4586690068244934,0.6662245988845825,0.2432842254638672,0.0,0.0,0.4787217080593109,49.3986930847168,61.0,-17.718748092651367,-10796.3125,206.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7838439941406,307.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220424115657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121029078960418,0.4121080040931701,-5.092726041766582e-06,0.0,0.0002253448183182,0.0,0.0,21.566085815429688,0.0,0.0,0.0,0.3406358659267425,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.073502205312252,-1801.6357421875,304.1501159667969,0.673583447933197,0.1248829141259193,0.1139552518725395,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478798866272,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519440412521362,-2491.368896484375,304.16485595703125,0.8161507844924927,0.2225335240364074,0.1574041992425918,293.1379089355469,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984530210494995,0.3930400907993316,293.30426025390625,297.1499938964844,293.1499938964844,0.0079388730227947,-2677.76416015625,300.5996398925781,0.4843478798866272,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394897460937,294.1228332519531,291.06793212890625,1.0,0.2595111727714538,0.7661197781562805,0.7661197781562805,1.0,1.0,-1.1355018615722656,0.4633412957191467,0.6721606254577637,0.245850920677185,0.0,0.0,0.4901851713657379,51.870906829833984,64.0,-11.425237655639648,-10881.5146484375,215.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.705078125,18000.0,0.0,0.0,0.2240883857011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290333688259125,0.4290385544300079,-5.171684733795701e-06,0.0,0.0002274212165502,0.0,0.0,22.98110580444336,0.0,0.0,0.0,0.3458869159221649,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.073502205312252,-1801.6357421875,304.1501159667969,0.673583447933197,0.1248829141259193,0.1139552518725395,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478798866272,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519440412521362,-2491.368896484375,304.16485595703125,0.8161507844924927,0.2225335240364074,0.1574041992425918,293.1379089355469,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984530210494995,0.3930400907993316,293.30426025390625,297.1499938964844,293.1499938964844,0.0079388730227947,-2677.76416015625,300.5996398925781,0.4843478798866272,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394897460937,294.1228332519531,291.06793212890625,1.0,0.2595111727714538,0.7661197781562805,0.7661197781562805,1.0,1.0,-1.1355018615722656,0.4633412957191467,0.6721606254577637,0.245850920677185,0.0,0.0,0.4901851713657379,51.870906829833984,64.0,-11.425237655639648,-10881.5146484375,215.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.705078125,18000.0,0.0,0.0,0.2240883857011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290333688259125,0.4290385544300079,-5.171684733795701e-06,0.0,0.0002274212165502,0.0,0.0,22.98110580444336,0.0,0.0,0.0,0.3458869159221649,4.0,0.0,1.0
