time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.16473388671875,297.1499938964844,293.1499938964844,0.0732817277312278,-1797.65087890625,304.15045166015625,0.6661695837974548,0.1244480907917022,0.1136710420250892,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539345264435,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.14876289665699,-2449.585693359375,304.16522216796875,0.8037858605384827,0.2185724675655365,0.1547204107046127,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938518106937408,0.4046387672424316,293.3064270019531,297.1499938964844,293.1499938964844,0.0078871604055166,-2666.88818359375,300.53887939453125,0.4793539345264435,0.050000000745058,0.2331632822751999,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570678710937,294.155517578125,291.0649108886719,1.0,0.2641505300998688,0.7657614946365356,0.7657614946365356,1.0,1.0,-1.146533727645874,0.4682144224643707,0.6783193349838257,0.2485082000494003,0.0,0.0,0.5018078684806824,54.50123977661133,67.0,-4.9740400314331055,-10972.94921875,225.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.216796875,18000.0,0.0,0.0,0.2275194227695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471096992492676,0.4471149742603302,-5.261992100713542e-06,0.0,0.0002309033006895,0.0,0.0,24.57259559631348,0.0,0.0,0.0,0.3516177535057068,4.0,0.0,1.0
656040,293.16473388671875,297.1499938964844,293.1499938964844,0.0732817277312278,-1797.65087890625,304.15045166015625,0.6661695837974548,0.1244480907917022,0.1136710420250892,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539345264435,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.14876289665699,-2449.585693359375,304.16522216796875,0.8037858605384827,0.2185724675655365,0.1547204107046127,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938518106937408,0.4046387672424316,293.3064270019531,297.1499938964844,293.1499938964844,0.0078871604055166,-2666.88818359375,300.53887939453125,0.4793539345264435,0.050000000745058,0.2331632822751999,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570678710937,294.155517578125,291.0649108886719,1.0,0.2641505300998688,0.7657614946365356,0.7657614946365356,1.0,1.0,-1.146533727645874,0.4682144224643707,0.6783193349838257,0.2485082000494003,0.0,0.0,0.5018078684806824,54.50123977661133,67.0,-4.9740400314331055,-10972.94921875,225.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.216796875,18000.0,0.0,0.0,0.2275194227695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471096992492676,0.4471149742603302,-5.261992100713542e-06,0.0,0.0002309033006895,0.0,0.0,24.57259559631348,0.0,0.0,0.0,0.3516177535057068,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731440633535385,-1795.1387939453125,304.1506042480469,0.6625159382820129,0.1242099404335022,0.1135114207863807,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767451286315918,0.050000000745058,0.0492042303085327,293.2977600097656,297.1499938964844,293.1499938964844,0.1471464484930038,-2428.257568359375,304.1653747558594,0.797414243221283,0.2165811359882354,0.1533721983432769,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569669723511,-6466.09033203125,304.0975646972656,0.9990000128746032,0.4912227392196655,0.4105358123779297,293.3076171875,297.1499938964844,293.1499938964844,0.0078601716086268,-2660.98486328125,300.50830078125,0.4767451286315918,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5671081542969,294.1741638183594,291.06512451171875,1.0,0.2665173709392547,0.7655823230743408,0.7655823230743408,1.0,1.0,-1.152151584625244,0.4706994295120239,0.6814521551132202,0.2498622089624405,0.0,0.0,0.5074834823608398,55.8668098449707,67.0,-1.7295944690704346,-11020.05078125,230.9413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86004638671875,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.533203125,18000.0,0.0,0.0,0.2296637296676635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562852680683136,0.4562905728816986,-5.310192591423402e-06,0.0,0.0002330794959561,0.0,0.0,25.41362571716309,0.0,0.0,0.0,0.3545774221420288,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729892700910568,-1792.3021240234375,304.1507873535156,0.6589182615280151,0.1239596232771873,0.113341324031353,294.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366339683532,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455138176679611,-2406.650390625,304.1655578613281,0.7910839319229126,0.2145831137895584,0.1520198583602905,293.18756103515625,297.1499938964844,293.1499938964844,0.3495359122753143,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883938431739807,0.4164753258228302,293.30889892578125,297.1499938964844,293.1499938964844,0.007832477800548,-2654.78125,300.4776611328125,0.4740366339683532,0.050000000745058,0.233649343252182,291.06610107421875,291.1499938964844,263.3099975585937,261.27642822265625,281.57818603515625,294.19451904296875,291.0665283203125,1.0,0.2689060866832733,0.7653770446777344,0.7653770446777344,1.0,1.0,-1.1578105688095093,0.4732010662555694,0.6846094727516174,0.2512247264385223,0.0,0.0,0.5129649639129639,57.261417388916016,70.0,1.5035046339035034,-11067.4912109375,236.3183441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.775390625,18000.0,0.0,0.0,0.2320369631052017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653802812099457,0.4653856456279754,-5.35957224201411e-06,0.0,0.0002354880271013,0.0,0.0,26.27021026611328,0.0,0.0,0.0,0.3575456738471985,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726322457194328,-1785.731689453125,304.151123046875,0.6519328951835632,0.1234264522790908,0.1129732280969619,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682271182537079,0.050000000745058,0.0493624992668628,293.2996826171875,297.1499938964844,293.1499938964844,0.1422036439180374,-2362.64013671875,304.1658935546875,0.7786440849304199,0.2105621993541717,0.1493024677038192,293.2134704589844,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821830093860626,0.4284293949604034,293.3116149902344,297.1499938964844,293.1499938964844,0.0077750850468873,-2641.502685546875,300.4162902832031,0.4682271182537079,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.6036376953125,294.2407531738281,291.0726623535156,1.0,0.2737263441085815,0.7649664282798767,0.7649664282798767,1.0,1.0,-1.1691898107528689,0.4782362580299377,0.6909535527229309,0.2539683282375335,0.0,0.0,0.5230549573898315,60.12647247314453,58.0,7.666577339172363,-11162.0068359375,247.4135589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.697265625,18000.0,0.0,0.0,0.2373081147670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827860593795776,0.4827915132045746,-5.4587580962106586e-06,0.0,0.0002408375730738,0.0,0.0,27.976247787475582,0.0,0.0,0.0,0.3633264601230621,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726322457194328,-1785.731689453125,304.151123046875,0.6519328951835632,0.1234264522790908,0.1129732280969619,294.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682271182537079,0.050000000745058,0.0493624992668628,293.2996826171875,297.1499938964844,293.1499938964844,0.1422036439180374,-2362.64013671875,304.1658935546875,0.7786440849304199,0.2105621993541717,0.1493024677038192,293.2134704589844,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821830093860626,0.4284293949604034,293.3116149902344,297.1499938964844,293.1499938964844,0.0077750850468873,-2641.502685546875,300.4162902832031,0.4682271182537079,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.6036376953125,294.2407531738281,291.0726623535156,1.0,0.2737263441085815,0.7649664282798767,0.7649664282798767,1.0,1.0,-1.1691898107528689,0.4782362580299377,0.6909535527229309,0.2539683282375335,0.0,0.0,0.5230549573898315,60.12647247314453,58.0,7.666577339172363,-11162.0068359375,247.4135589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.697265625,18000.0,0.0,0.0,0.2373081147670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827860593795776,0.4827915132045746,-5.4587580962106586e-06,0.0,0.0002408375730738,0.0,0.0,27.976247787475582,0.0,0.0,0.0,0.3633264601230621,4.0,0.0,1.0
656340,293.16534423828125,297.1499938964844,293.1499938964844,0.0721462368965148,-1776.579345703125,304.15155029296875,0.6513884663581848,0.1231491044163703,0.1126030385494232,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.4683970808982849,0.050000000745058,0.0493594892323017,293.3006591796875,297.1499938964844,293.1499938964844,0.1385866999626159,-2314.010009765625,304.1666259765625,0.7738524079322815,0.2065668404102325,0.146496832370758,293.2330627441406,297.1499938964844,293.1499938964844,0.362085223197937,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765762090682983,0.4280963838100433,293.3141174316406,297.1499938964844,293.1499938964844,0.0076893866062164,-2618.85400390625,300.3597106933594,0.4683970808982849,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0993347167969,1.0,0.2726083993911743,0.764555811882019,0.764555811882019,1.0,1.0,-1.164966702461243,0.4760531783103943,0.6889135837554932,0.2535627782344818,0.0,0.0,0.5293399691581726,60.005252838134766,46.0,37.54302978515625,-11167.931640625,245.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1958923339844,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.89453125,18000.0,0.0,0.0,0.2428762316703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967510998249054,0.4967566430568695,-5.548694844037527e-06,0.0,0.0002464884892106,0.0,0.0,29.437301635742188,0.0,0.0,0.0,0.3680841624736786,4.0,0.0,1.0
656400,293.16534423828125,297.1499938964844,293.1499938964844,0.0721462368965148,-1776.579345703125,304.15155029296875,0.6513884663581848,0.1231491044163703,0.1126030385494232,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.4683970808982849,0.050000000745058,0.0493594892323017,293.3006591796875,297.1499938964844,293.1499938964844,0.1385866999626159,-2314.010009765625,304.1666259765625,0.7738524079322815,0.2065668404102325,0.146496832370758,293.2330627441406,297.1499938964844,293.1499938964844,0.362085223197937,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765762090682983,0.4280963838100433,293.3141174316406,297.1499938964844,293.1499938964844,0.0076893866062164,-2618.85400390625,300.3597106933594,0.4683970808982849,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407470703125,294.27215576171875,291.0993347167969,1.0,0.2726083993911743,0.764555811882019,0.764555811882019,1.0,1.0,-1.164966702461243,0.4760531783103943,0.6889135837554932,0.2535627782344818,0.0,0.0,0.5293399691581726,60.005252838134766,46.0,37.54302978515625,-11167.931640625,245.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1958923339844,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.89453125,18000.0,0.0,0.0,0.2428762316703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967510998249054,0.4967566430568695,-5.548694844037527e-06,0.0,0.0002464884892106,0.0,0.0,29.437301635742188,0.0,0.0,0.0,0.3680841624736786,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.071585364639759,-1765.7823486328125,304.1519775390625,0.6566035151481628,0.1227976903319358,0.1123226508498191,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737824201583862,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347130835056305,-2261.360595703125,304.16754150390625,0.7756260633468628,0.202585756778717,0.1436752825975418,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746888160705,-6552.2197265625,304.1441955566406,0.9990000128746032,0.4740706384181976,0.4170222580432892,293.31573486328125,297.1499938964844,293.1499938964844,0.0075775412842631,-2586.9541015625,300.3119812011719,0.4737824201583862,0.050000000745058,0.2336722314357757,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.664306640625,294.25274658203125,291.1470947265625,1.0,0.2670242190361023,0.7641820311546326,0.7641820311546326,1.0,1.0,-1.1472759246826172,0.4677904844284057,0.6794854402542114,0.2500514388084411,0.0,0.0,0.5273203253746033,57.26861953735352,34.0,59.963340759277344,-11050.306640625,232.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982666015625,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.247908815741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980376064777374,0.4980431795120239,-5.579312528425362e-06,0.0,0.0002515959495212,0.0,0.0,29.674915313720703,0.0,0.0,0.0,0.3687963187694549,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.071585364639759,-1765.7823486328125,304.1519775390625,0.6566035151481628,0.1227976903319358,0.1123226508498191,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737824201583862,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347130835056305,-2261.360595703125,304.16754150390625,0.7756260633468628,0.202585756778717,0.1436752825975418,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746888160705,-6552.2197265625,304.1441955566406,0.9990000128746032,0.4740706384181976,0.4170222580432892,293.31573486328125,297.1499938964844,293.1499938964844,0.0075775412842631,-2586.9541015625,300.3119812011719,0.4737824201583862,0.050000000745058,0.2336722314357757,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.664306640625,294.25274658203125,291.1470947265625,1.0,0.2670242190361023,0.7641820311546326,0.7641820311546326,1.0,1.0,-1.1472759246826172,0.4677904844284057,0.6794854402542114,0.2500514388084411,0.0,0.0,0.5273203253746033,57.26861953735352,34.0,59.963340759277344,-11050.306640625,232.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982666015625,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.247908815741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980376064777374,0.4980431795120239,-5.579312528425362e-06,0.0,0.0002515959495212,0.0,0.0,29.674915313720703,0.0,0.0,0.0,0.3687963187694549,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707955509424209,-1750.827880859375,304.1526184082031,0.6662896275520325,0.1225228831171989,0.1118114367127418,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4823071956634521,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304712742567062,-2203.3173828125,304.16876220703125,0.7822665572166443,0.1982339024543762,0.1405331194400787,293.21728515625,297.1499938964844,293.1499938964844,0.3307807743549347,-6242.4345703125,304.1793212890625,0.9990000128746032,0.47545126080513,0.3978131711483001,293.3161315917969,297.1499938964844,293.1499938964844,0.0074567110277712,-2551.79931640625,300.2688903808594,0.4823071956634521,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.67303466796875,294.1913757324219,291.1991271972656,1.0,0.2578379809856415,0.7638082504272461,0.7638082504272461,1.0,1.0,-1.1186999082565308,0.4547733664512634,0.6639264822006226,0.2436884194612503,0.0,0.0,0.5181400775909424,52.69419479370117,37.0,70.5929946899414,-10837.6181640625,211.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19140625,18000.0,0.0,0.0,0.2515836656093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868698716163635,0.4868753850460052,-5.5360928854497615e-06,0.0,0.0002553254307713,0.0,0.0,28.62422561645508,0.0,0.0,0.0,0.3653134107589721,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707955509424209,-1750.827880859375,304.1526184082031,0.6662896275520325,0.1225228831171989,0.1118114367127418,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4823071956634521,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304712742567062,-2203.3173828125,304.16876220703125,0.7822665572166443,0.1982339024543762,0.1405331194400787,293.21728515625,297.1499938964844,293.1499938964844,0.3307807743549347,-6242.4345703125,304.1793212890625,0.9990000128746032,0.47545126080513,0.3978131711483001,293.3161315917969,297.1499938964844,293.1499938964844,0.0074567110277712,-2551.79931640625,300.2688903808594,0.4823071956634521,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.67303466796875,294.1913757324219,291.1991271972656,1.0,0.2578379809856415,0.7638082504272461,0.7638082504272461,1.0,1.0,-1.1186999082565308,0.4547733664512634,0.6639264822006226,0.2436884194612503,0.0,0.0,0.5181400775909424,52.69419479370117,37.0,70.5929946899414,-10837.6181640625,211.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19140625,18000.0,0.0,0.0,0.2515836656093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868698716163635,0.4868753850460052,-5.5360928854497615e-06,0.0,0.0002553254307713,0.0,0.0,28.62422561645508,0.0,0.0,0.0,0.3653134107589721,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705495327711105,-1746.0970458984375,304.152587890625,0.6706794500350952,0.1225145906209945,0.1117170974612236,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.4856100082397461,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284882724285125,-2176.106201171875,304.1689453125,0.7846889495849609,0.1962166875600814,0.1390534341335296,293.20465087890625,297.1499938964844,293.1499938964844,0.3224474787712097,-6114.12646484375,304.18902587890625,0.9990000128746032,0.4770742356777191,0.3900808990001678,293.3158264160156,297.1499938964844,293.1499938964844,0.0074022044427692,-2535.843505859375,300.2483825683594,0.4856100082397461,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678466796875,294.1514587402344,291.22235107421875,1.0,0.2544989287853241,0.7636213302612305,0.7636213302612305,1.0,1.0,-1.1070817708969116,0.4495588541030884,0.6575229167938232,0.2409142106771469,0.0,0.0,0.5111122131347656,50.90494918823242,37.0,64.44477844238281,-10730.2294921875,203.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22625732421875,306.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.916015625,18000.0,0.0,0.0,0.2527208030223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767851233482361,0.4767906069755554,-5.488515398610616e-06,0.0,0.0002564795140642,0.0,0.0,27.657377243041992,0.0,0.0,0.0,0.3620973229408264,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704239904880523,-1743.69580078125,304.15234375,0.674190104007721,0.1225387826561927,0.1116789802908897,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.4881177246570587,0.050000000745058,0.0489837676286697,293.304443359375,297.1499938964844,293.1499938964844,0.1266926825046539,-2151.54296875,304.16876220703125,0.7859925627708435,0.1942399144172668,0.1376254111528396,293.19268798828125,297.1499938964844,293.1499938964844,0.3161441385746002,-6017.90478515625,304.1933288574219,0.9990000128746032,0.4787327647209167,0.3842075169086456,293.3153076171875,297.1499938964844,293.1499938964844,0.0073561728931963,-2523.031005859375,300.2255249023437,0.4881177246570587,0.050000000745058,0.2323579043149948,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.6622314453125,294.1177062988281,291.2341613769531,1.0,0.2517893016338348,0.763626754283905,0.763626754283905,1.0,1.0,-1.0979403257369995,0.4454912841320038,0.6524490714073181,0.2387219220399856,0.0,0.0,0.5041354298591614,49.56317138671875,40.0,46.49039840698242,-10631.9130859375,197.2777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353881835937,306.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.365234375,18000.0,0.0,0.0,0.2533715665340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653216004371643,0.4653270244598388,-5.429714747151593e-06,0.0,0.0002571399381849,0.0,0.0,26.561826705932617,0.0,0.0,0.0,0.3584350943565368,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703726336359977,-1742.7362060546875,304.1516418457031,0.6792086362838745,0.1226347461342811,0.1116925850510597,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.4915356338024139,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234161332249641,-2106.776123046875,304.16796875,0.7861213684082031,0.1903525292873382,0.1348534971475601,293.1725769042969,297.1499938964844,293.1499938964844,0.3076286911964416,-5889.9267578125,304.1928100585937,0.9990000128746032,0.4817436933517456,0.3762890696525574,293.31378173828125,297.1499938964844,293.1499938964844,0.0072810142301023,-2503.3330078125,300.17547607421875,0.4915356338024139,0.050000000745058,0.2320569604635238,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704345703125,291.2413330078125,1.0,0.248048648238182,0.7636374831199646,0.7636374831199646,1.0,1.0,-1.0846853256225586,0.4396407306194305,0.6450445652008057,0.2354534119367599,0.0,0.0,0.4912556707859039,47.7698974609375,43.0,17.5092716217041,-10483.83984375,188.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.251953125,18000.0,0.0,0.0,0.253293365240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723789691925,-5.313627298164647e-06,0.0,0.0002570605720393,0.0,0.0,24.5625114440918,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703726336359977,-1742.7362060546875,304.1516418457031,0.6792086362838745,0.1226347461342811,0.1116925850510597,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.4915356338024139,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234161332249641,-2106.776123046875,304.16796875,0.7861213684082031,0.1903525292873382,0.1348534971475601,293.1725769042969,297.1499938964844,293.1499938964844,0.3076286911964416,-5889.9267578125,304.1928100585937,0.9990000128746032,0.4817436933517456,0.3762890696525574,293.31378173828125,297.1499938964844,293.1499938964844,0.0072810142301023,-2503.3330078125,300.17547607421875,0.4915356338024139,0.050000000745058,0.2320569604635238,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704345703125,291.2413330078125,1.0,0.248048648238182,0.7636374831199646,0.7636374831199646,1.0,1.0,-1.0846853256225586,0.4396407306194305,0.6450445652008057,0.2354534119367599,0.0,0.0,0.4912556707859039,47.7698974609375,43.0,17.5092716217041,-10483.83984375,188.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.251953125,18000.0,0.0,0.0,0.253293365240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723789691925,-5.313627298164647e-06,0.0,0.0002570605720393,0.0,0.0,24.5625114440918,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460069537162,-1744.1527099609375,304.1509704589844,0.6817166209220886,0.1227469742298126,0.1117654293775558,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931321442127228,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203424111008644,-2064.680419921875,304.1671142578125,0.7832731008529663,0.1864961683750152,0.1321398466825485,293.1587829589844,297.1499938964844,293.1499938964844,0.3035149276256561,-5830.73681640625,304.1852722167969,0.9990000128746032,0.4839770495891571,0.3726489245891571,293.31207275390625,297.1499938964844,293.1499938964844,0.0072185788303613,-2487.843994140625,300.12310791015625,0.4931321442127228,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6563415527344,294.0453186035156,291.2380065917969,1.0,0.2461657971143722,0.763648271560669,0.763648271560669,1.0,1.0,-1.0769463777542114,0.4362728297710418,0.6406735777854919,0.2334325015544891,0.0,0.0,0.4794437885284424,46.93211364746094,46.0,-1.5209492444992063,-10380.35546875,184.5520935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.19921875,18000.0,0.0,0.0,0.2516361474990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424790620803833,0.4247958362102508,-5.211997176957084e-06,0.0,0.000255378690781,0.0,0.0,22.853166580200195,0.0,0.0,0.0,0.3454005122184753,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460069537162,-1744.1527099609375,304.1509704589844,0.6817166209220886,0.1227469742298126,0.1117654293775558,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931321442127228,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203424111008644,-2064.680419921875,304.1671142578125,0.7832731008529663,0.1864961683750152,0.1321398466825485,293.1587829589844,297.1499938964844,293.1499938964844,0.3035149276256561,-5830.73681640625,304.1852722167969,0.9990000128746032,0.4839770495891571,0.3726489245891571,293.31207275390625,297.1499938964844,293.1499938964844,0.0072185788303613,-2487.843994140625,300.12310791015625,0.4931321442127228,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6563415527344,294.0453186035156,291.2380065917969,1.0,0.2461657971143722,0.763648271560669,0.763648271560669,1.0,1.0,-1.0769463777542114,0.4362728297710418,0.6406735777854919,0.2334325015544891,0.0,0.0,0.4794437885284424,46.93211364746094,46.0,-1.5209492444992063,-10380.35546875,184.5520935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.19921875,18000.0,0.0,0.0,0.2516361474990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424790620803833,0.4247958362102508,-5.211997176957084e-06,0.0,0.000255378690781,0.0,0.0,22.853166580200195,0.0,0.0,0.0,0.3454005122184753,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705921426415443,-1746.97802734375,304.1504211425781,0.6820160746574402,0.1228396818041801,0.1118540093302726,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049810886383,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173910945653915,-2024.1329345703125,304.16632080078125,0.7778962254524231,0.1826147735118866,0.1294400542974472,293.1516418457031,297.1499938964844,293.1499938964844,0.3030546009540558,-5828.224609375,304.1742248535156,0.9990000128746032,0.4852157831192016,0.3724841475486755,293.310546875,297.1499938964844,293.1499938964844,0.0071648736484348,-2475.3583984375,300.0679626464844,0.4932049810886383,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2264099121094,1.0,0.2457797527313232,0.7635793089866638,0.7635793089866638,1.0,1.0,-1.0736042261123655,0.4348574876785278,0.6387466788291931,0.2324215471744537,0.0,0.0,0.4697078466415405,46.84921646118164,49.0,-14.07684326171875,-10314.9814453125,183.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.248752474784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089537262916565,0.4089588522911072,-5.129238616063958e-06,0.0,0.0002524521260056,0.0,0.0,21.49822235107422,0.0,0.0,0.0,0.3403840363025665,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705921426415443,-1746.97802734375,304.1504211425781,0.6820160746574402,0.1228396818041801,0.1118540093302726,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049810886383,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173910945653915,-2024.1329345703125,304.16632080078125,0.7778962254524231,0.1826147735118866,0.1294400542974472,293.1516418457031,297.1499938964844,293.1499938964844,0.3030546009540558,-5828.224609375,304.1742248535156,0.9990000128746032,0.4852157831192016,0.3724841475486755,293.310546875,297.1499938964844,293.1499938964844,0.0071648736484348,-2475.3583984375,300.0679626464844,0.4932049810886383,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2264099121094,1.0,0.2457797527313232,0.7635793089866638,0.7635793089866638,1.0,1.0,-1.0736042261123655,0.4348574876785278,0.6387466788291931,0.2324215471744537,0.0,0.0,0.4697078466415405,46.84921646118164,49.0,-14.07684326171875,-10314.9814453125,183.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.248752474784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089537262916565,0.4089588522911072,-5.129238616063958e-06,0.0,0.0002524521260056,0.0,0.0,21.49822235107422,0.0,0.0,0.0,0.3403840363025665,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579180598259,-1750.198974609375,304.1499938964844,0.6804664731025696,0.1228893026709556,0.1119296178221702,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428395271301,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.114454485476017,-1983.58544921875,304.165771484375,0.7704419493675232,0.178643524646759,0.1267007142305374,293.15057373046875,297.1499938964844,293.1499938964844,0.3055503368377685,-5871.06103515625,304.1619873046875,0.9990000128746032,0.4854048490524292,0.375128298997879,293.3095092773437,297.1499938964844,293.1499938964844,0.0071163163520395,-2464.576416015625,300.0106201171875,0.4920428395271301,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419616699219,291.2107849121094,1.0,0.2465942203998565,0.7635102868080139,0.7635102868080139,1.0,1.0,-1.073723316192627,0.4349752068519592,0.6387481093406677,0.2322367131710052,0.0,0.0,0.4623403251171112,47.37413787841797,52.0,-20.86874961853028,-10281.5078125,184.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,307.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0546875,18000.0,0.0,0.0,0.2450606673955917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969467580318451,0.396951824426651,-5.066948233434232e-06,0.0,0.0002487054152879,0.0,0.0,20.50337219238281,0.0,0.0,0.0,0.3365972638130188,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579180598259,-1750.198974609375,304.1499938964844,0.6804664731025696,0.1228893026709556,0.1119296178221702,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428395271301,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.114454485476017,-1983.58544921875,304.165771484375,0.7704419493675232,0.178643524646759,0.1267007142305374,293.15057373046875,297.1499938964844,293.1499938964844,0.3055503368377685,-5871.06103515625,304.1619873046875,0.9990000128746032,0.4854048490524292,0.375128298997879,293.3095092773437,297.1499938964844,293.1499938964844,0.0071163163520395,-2464.576416015625,300.0106201171875,0.4920428395271301,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708984375,294.0419616699219,291.2107849121094,1.0,0.2465942203998565,0.7635102868080139,0.7635102868080139,1.0,1.0,-1.073723316192627,0.4349752068519592,0.6387481093406677,0.2322367131710052,0.0,0.0,0.4623403251171112,47.37413787841797,52.0,-20.86874961853028,-10281.5078125,184.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,307.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0546875,18000.0,0.0,0.0,0.2450606673955917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969467580318451,0.396951824426651,-5.066948233434232e-06,0.0,0.0002487054152879,0.0,0.0,20.50337219238281,0.0,0.0,0.0,0.3365972638130188,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708377212285995,-1751.7601318359375,304.1498718261719,0.6791132092475891,0.1228930354118347,0.1119563579559326,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840988159179,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129842326045036,-1963.1998291015625,304.16558837890625,0.7661128044128418,0.1766364723443985,0.1253173798322677,293.15216064453125,297.1499938964844,293.1499938964844,0.3077294826507568,-5906.5927734375,304.1558532714844,0.9990000128746032,0.4850882589817047,0.3773269653320312,293.3092041015625,297.1499938964844,293.1499938964844,0.0070931958034634,-2459.55712890625,299.9811706542969,0.4910840988159179,0.050000000745058,0.2320964932441711,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6767272949219,294.0482482910156,291.2021789550781,1.0,0.2473763525485992,0.7634758353233337,0.7634758353233337,1.0,1.0,-1.0748538970947266,0.4355061650276184,0.6393476724624634,0.2324059307575225,0.0,0.0,0.4595834016799927,47.82915115356445,52.0,-22.81515884399414,-10274.6943359375,185.8008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.634765625,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.765625,18000.0,0.0,0.0,0.2430443316698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923711478710174,0.392376184463501,-5.04303670822992e-06,0.0,0.0002466590958647,0.0,0.0,20.130504608154297,0.0,0.0,0.0,0.3351536691188812,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709113776683807,-1753.2113037109375,304.1497497558594,0.6774383187294006,0.1228811144828796,0.111973337829113,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4899174571037292,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115150973200798,-1942.7703857421875,304.1654357910156,0.7614877223968506,0.1746218204498291,0.1239300966262817,293.155029296875,297.1499938964844,293.1499938964844,0.3104407489299774,-5950.08740234375,304.1498718261719,0.9990000128746032,0.4844943881034851,0.3800209462642669,293.3090209960937,297.1499938964844,293.1499938964844,0.007070583757013,-2454.690185546875,299.9512634277344,0.4899174571037292,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.683349609375,294.0566101074219,291.1933288574219,1.0,0.2483713924884796,0.763382613658905,0.763382613658905,1.0,1.0,-1.0765905380249023,0.4362969398498535,0.6402935981750488,0.2327181249856948,0.0,0.0,0.4574441313743591,48.39559555053711,55.0,-24.01126480102539,-10273.5390625,187.59034729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,307.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.85546875,18000.0,0.0,0.0,0.2409852147102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887220919132232,0.3887271285057068,-5.02360489917919e-06,0.0,0.0002445693535264,0.0,0.0,19.83457374572754,0.0,0.0,0.0,0.3339977860450744,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710310116410255,-1755.6082763671875,304.1496276855469,0.6732900738716125,0.122807040810585,0.1119734644889831,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085815802216529,-1901.7919921875,304.1651611328125,0.7516107559204102,0.1705800294876098,0.1211520805954933,293.1644287109375,297.1499938964844,293.1499938964844,0.3172454833984375,-6057.45458984375,304.1386108398437,0.9990000128746032,0.4824737012386322,0.3866822123527527,293.30914306640625,297.1499938964844,293.1499938964844,0.007026114501059,-2445.140869140625,299.89013671875,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983642578125,294.0787658691406,291.1755676269531,1.0,0.2509114742279053,0.7631961703300476,0.7631961703300476,1.0,1.0,-1.0816222429275513,0.4385645091533661,0.6430577039718628,0.233725368976593,0.0,0.0,0.4549631178379059,49.824310302734375,58.0,-24.7029972076416,-10285.9892578125,192.34451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747253417969,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.2369327545166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840818107128143,0.3840868175029754,-4.99725229019532e-06,0.0,0.0002404566330369,0.0,0.0,19.45602226257324,0.0,0.0,0.0,0.3325043320655823,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710310116410255,-1755.6082763671875,304.1496276855469,0.6732900738716125,0.122807040810585,0.1119734644889831,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085815802216529,-1901.7919921875,304.1651611328125,0.7516107559204102,0.1705800294876098,0.1211520805954933,293.1644287109375,297.1499938964844,293.1499938964844,0.3172454833984375,-6057.45458984375,304.1386108398437,0.9990000128746032,0.4824737012386322,0.3866822123527527,293.30914306640625,297.1499938964844,293.1499938964844,0.007026114501059,-2445.140869140625,299.89013671875,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983642578125,294.0787658691406,291.1755676269531,1.0,0.2509114742279053,0.7631961703300476,0.7631961703300476,1.0,1.0,-1.0816222429275513,0.4385645091533661,0.6430577039718628,0.233725368976593,0.0,0.0,0.4549631178379059,49.824310302734375,58.0,-24.7029972076416,-10285.9892578125,192.34451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747253417969,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.2369327545166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840818107128143,0.3840868175029754,-4.99725229019532e-06,0.0,0.0002404566330369,0.0,0.0,19.45602226257324,0.0,0.0,0.0,0.3325043320655823,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711040124297142,-1757.1470947265625,304.1496276855469,0.6683379411697388,0.1226641237735748,0.111923910677433,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056455075740814,-1860.5147705078125,304.1650085449219,0.7412347197532654,0.1665046215057373,0.1183680295944213,293.1778564453125,297.1499938964844,293.1499938964844,0.3255760669708252,-6186.81787109375,304.1285705566406,0.9990000128746032,0.4793916046619415,0.3947241008281708,293.30987548828125,297.1499938964844,293.1499938964844,0.0069818571209907,-2435.550537109375,299.827392578125,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7158203125,294.1079406738281,291.1585998535156,1.0,0.2540507018566131,0.7630096673965454,0.7630096673965454,1.0,1.0,-1.0883299112319946,0.4415745437145233,0.6467553973197937,0.2351406067609787,0.0,0.0,0.4547344446182251,51.59074020385742,61.0,-23.744447708129883,-10314.46484375,198.4430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378356933594,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05078125,18000.0,0.0,0.0,0.233253002166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827231824398041,0.3827281594276428,-4.985965915693669e-06,0.0,0.0002367221313761,0.0,0.0,19.33356094360352,0.0,0.0,0.0,0.3320150375366211,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711040124297142,-1757.1470947265625,304.1496276855469,0.6683379411697388,0.1226641237735748,0.111923910677433,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056455075740814,-1860.5147705078125,304.1650085449219,0.7412347197532654,0.1665046215057373,0.1183680295944213,293.1778564453125,297.1499938964844,293.1499938964844,0.3255760669708252,-6186.81787109375,304.1285705566406,0.9990000128746032,0.4793916046619415,0.3947241008281708,293.30987548828125,297.1499938964844,293.1499938964844,0.0069818571209907,-2435.550537109375,299.827392578125,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7158203125,294.1079406738281,291.1585998535156,1.0,0.2540507018566131,0.7630096673965454,0.7630096673965454,1.0,1.0,-1.0883299112319946,0.4415745437145233,0.6467553973197937,0.2351406067609787,0.0,0.0,0.4547344446182251,51.59074020385742,61.0,-23.744447708129883,-10314.46484375,198.4430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378356933594,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05078125,18000.0,0.0,0.0,0.233253002166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827231824398041,0.3827281594276428,-4.985965915693669e-06,0.0,0.0002367221313761,0.0,0.0,19.33356094360352,0.0,0.0,0.0,0.3320150375366211,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711205229163169,-1757.63623046875,304.14971923828125,0.6628499627113342,0.1224535554647445,0.1118230149149894,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797041416168213,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026363298296928,-1817.9017333984373,304.1650390625,0.730480432510376,0.1623168885707855,0.1155213713645935,293.1941833496094,297.1499938964844,293.1499938964844,0.3351070284843445,-6332.89111328125,304.119873046875,0.9990000128746032,0.4753819406032562,0.4038390517234802,293.31109619140625,297.1499938964844,293.1499938964844,0.0069369841367006,-2425.585205078125,299.7634582519531,0.4797041416168213,0.050000000745058,0.2331323772668838,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.1449890136719,291.1435546875,1.0,0.257651150226593,0.7627372741699219,0.7627372741699219,1.0,1.0,-1.0962612628936768,0.4451190531253814,0.6511421799659729,0.2368413209915161,0.0,0.0,0.4564385712146759,53.640323638916016,64.0,-21.195634841918945,-10354.1923828125,205.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.230223536491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842411041259765,0.3842461109161377,-4.987951342627639e-06,0.0,0.0002336476318305,0.0,0.0,19.43340492248535,0.0,0.0,0.0,0.3324060440063476,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711205229163169,-1757.63623046875,304.14971923828125,0.6628499627113342,0.1224535554647445,0.1118230149149894,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797041416168213,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026363298296928,-1817.9017333984373,304.1650390625,0.730480432510376,0.1623168885707855,0.1155213713645935,293.1941833496094,297.1499938964844,293.1499938964844,0.3351070284843445,-6332.89111328125,304.119873046875,0.9990000128746032,0.4753819406032562,0.4038390517234802,293.31109619140625,297.1499938964844,293.1499938964844,0.0069369841367006,-2425.585205078125,299.7634582519531,0.4797041416168213,0.050000000745058,0.2331323772668838,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369384765625,294.1449890136719,291.1435546875,1.0,0.257651150226593,0.7627372741699219,0.7627372741699219,1.0,1.0,-1.0962612628936768,0.4451190531253814,0.6511421799659729,0.2368413209915161,0.0,0.0,0.4564385712146759,53.640323638916016,64.0,-21.195634841918945,-10354.1923828125,205.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.230223536491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842411041259765,0.3842461109161377,-4.987951342627639e-06,0.0,0.0002336476318305,0.0,0.0,19.43340492248535,0.0,0.0,0.0,0.3324060440063476,4.0,0.0,1.0
