time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710778981447219,-1757.0234375,304.14990234375,0.657062292098999,0.1221795007586479,0.1116722673177719,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752902090549469,0.050000000745058,0.0492325164377689,293.30865478515625,297.1499938964844,293.1499938964844,0.0995615273714065,-1774.037109375,304.1651306152344,0.7192887663841248,0.1580556333065033,0.1126217320561409,293.2126770019531,297.1499938964844,293.1499938964844,0.3455573916435241,-6491.16650390625,304.112548828125,0.9990000128746032,0.4705123007297516,0.4137550294399261,293.312744140625,297.1499938964844,293.1499938964844,0.0068911626003682,-2415.098388671875,299.6986389160156,0.4752902090549469,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.1893005371094,291.1308898925781,1.0,0.2615994215011596,0.7624648809432983,0.7624648809432983,1.0,1.0,-1.1050909757614136,0.4490672051906585,0.6560237407684326,0.2387554496526718,0.0,0.0,0.4597088992595672,55.92428588867188,52.0,-18.012187957763672,-10401.234375,213.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.431640625,18000.0,0.0,0.0,0.2280353158712387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881362378597259,0.3881412446498871,-5.001236331736436e-06,0.0,0.0002314268640475,0.0,0.0,19.719566345214844,0.0,0.0,0.0,0.3335311412811279,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710778981447219,-1757.0234375,304.14990234375,0.657062292098999,0.1221795007586479,0.1116722673177719,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752902090549469,0.050000000745058,0.0492325164377689,293.30865478515625,297.1499938964844,293.1499938964844,0.0995615273714065,-1774.037109375,304.1651306152344,0.7192887663841248,0.1580556333065033,0.1126217320561409,293.2126770019531,297.1499938964844,293.1499938964844,0.3455573916435241,-6491.16650390625,304.112548828125,0.9990000128746032,0.4705123007297516,0.4137550294399261,293.312744140625,297.1499938964844,293.1499938964844,0.0068911626003682,-2415.098388671875,299.6986389160156,0.4752902090549469,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.1893005371094,291.1308898925781,1.0,0.2615994215011596,0.7624648809432983,0.7624648809432983,1.0,1.0,-1.1050909757614136,0.4490672051906585,0.6560237407684326,0.2387554496526718,0.0,0.0,0.4597088992595672,55.92428588867188,52.0,-18.012187957763672,-10401.234375,213.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.431640625,18000.0,0.0,0.0,0.2280353158712387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881362378597259,0.3881412446498871,-5.001236331736436e-06,0.0,0.0002314268640475,0.0,0.0,19.719566345214844,0.0,0.0,0.0,0.3335311412811279,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709944814443588,-1755.5487060546875,304.1500549316406,0.6564455628395081,0.1220385059714317,0.1115480661392211,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749767482280731,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979630351066589,-1751.073974609375,304.1653137207031,0.7158516049385071,0.1559211015701294,0.1111338064074516,293.22100830078125,297.1499938964844,293.1499938964844,0.3467296659946441,-6506.2314453125,304.1173400878906,0.9990000128746032,0.4680801928043365,0.4144403636455536,293.3135986328125,297.1499938964844,293.1499938964844,0.0068612364120781,-2407.517578125,299.66668701171875,0.4749767482280731,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.7780456542969,294.2103881835937,291.12841796875,1.0,0.2612999081611633,0.7623286843299866,0.7623286843299866,1.0,1.0,-1.1040258407592771,0.4486016929149627,0.655424177646637,0.2384098768234253,0.0,0.0,0.461595207452774,56.05939865112305,52.0,-8.564122200012207,-10400.490234375,213.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.091796875,18000.0,0.0,0.0,0.2272753119468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907824158668518,0.3907874524593353,-5.011573193769436e-06,0.0,0.0002306555397808,0.0,0.0,19.91988182067871,0.0,0.0,0.0,0.3343097567558288,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708241313695907,-1752.354736328125,304.1503601074219,0.6575241088867188,0.1219133362174034,0.1114073768258094,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761230051517486,0.050000000745058,0.0492165610194206,293.309814453125,297.1499938964844,293.1499938964844,0.0962627381086349,-1726.441162109375,304.1656188964844,0.7140974402427673,0.1537979394197464,0.1096315383911132,293.2254943847656,297.1499938964844,293.1499938964844,0.3444523811340332,-6468.0166015625,304.1274719238281,0.9990000128746032,0.4662941396236419,0.4119211435317993,293.3143920898437,297.1499938964844,293.1499938964844,0.0068232491612434,-2396.660400390625,299.6383972167969,0.4761230051517486,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923583984375,294.22076416015625,291.13720703125,1.0,0.2597892880439758,0.7621745467185974,0.7621745467185974,1.0,1.0,-1.0988812446594238,0.4463469386100769,0.6525343656539917,0.2370126843452453,0.0,0.0,0.4620209634304046,55.42862701416016,40.0,10.030256271362305,-10372.9033203125,210.5003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.064453125,18000.0,0.0,0.0,0.2266812920570373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392650842666626,0.3926558494567871,-5.021970991947455e-06,0.0,0.0002300526830367,0.0,0.0,20.0730094909668,0.0,0.0,0.0,0.3348756730556488,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704038366675376,-1744.3922119140625,304.15093994140625,0.6638107299804688,0.1217422932386398,0.1111278757452964,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815185070037842,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927654057741165,-1675.512451171875,304.1662292480469,0.7146449685096741,0.1496084332466125,0.1066143587231636,293.2221069335937,297.1499938964844,293.1499938964844,0.3323187828063965,-6275.80419921875,304.1553955078125,0.9990000128746032,0.4650348424911499,0.3996503949165344,293.3155517578125,297.1499938964844,293.1499938964844,0.0067334813065826,-2369.801025390625,299.58758544921875,0.4815185070037842,0.050000000745058,0.2329643219709396,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2052307128906,291.16455078125,1.0,0.2536117136478424,0.7618663311004639,0.7618663311004639,1.0,1.0,-1.0794764757156372,0.4378495812416076,0.6416269540786743,0.2319145798683166,0.0,0.0,0.4587377607822418,52.492774963378906,28.0,31.326414108276367,-10223.1044921875,197.3926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.2256832420825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903061747550964,0.3903111815452575,-5.022526238462888e-06,0.0,0.0002290398115292,0.0,0.0,19.9290828704834,0.0,0.0,0.0,0.3343087434768677,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704038366675376,-1744.3922119140625,304.15093994140625,0.6638107299804688,0.1217422932386398,0.1111278757452964,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815185070037842,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927654057741165,-1675.512451171875,304.1662292480469,0.7146449685096741,0.1496084332466125,0.1066143587231636,293.2221069335937,297.1499938964844,293.1499938964844,0.3323187828063965,-6275.80419921875,304.1553955078125,0.9990000128746032,0.4650348424911499,0.3996503949165344,293.3155517578125,297.1499938964844,293.1499938964844,0.0067334813065826,-2369.801025390625,299.58758544921875,0.4815185070037842,0.050000000745058,0.2329643219709396,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2052307128906,291.16455078125,1.0,0.2536117136478424,0.7618663311004639,0.7618663311004639,1.0,1.0,-1.0794764757156372,0.4378495812416076,0.6416269540786743,0.2319145798683166,0.0,0.0,0.4587377607822418,52.492774963378906,28.0,31.326414108276367,-10223.1044921875,197.3926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.2256832420825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903061747550964,0.3903111815452575,-5.022526238462888e-06,0.0,0.0002290398115292,0.0,0.0,19.9290828704834,0.0,0.0,0.0,0.3343087434768677,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.07001943141222,-1737.0767822265625,304.1512451171875,0.6757057309150696,0.1217207387089729,0.1109116449952125,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941882610321,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892972946166992,-1624.9356689453125,304.1665954589844,0.720226526260376,0.1455473899841308,0.1036288663744926,293.20233154296875,297.1499938964844,293.1499938964844,0.3118074834346771,-5955.248046875,304.1878356933594,0.9990000128746032,0.467182844877243,0.3791504204273224,293.31573486328125,297.1499938964844,293.1499938964844,0.0066363788209855,-2340.27490234375,299.54022216796875,0.4902941882610321,0.050000000745058,0.2321661710739135,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066711425781,294.1475524902344,291.19439697265625,1.0,0.243885263800621,0.7615580558776855,0.7615580558776855,1.0,1.0,-1.0498707294464111,0.4249557554721832,0.6249150037765503,0.2241994589567184,0.0,0.0,0.4513821601867676,47.81674575805664,31.0,40.6811408996582,-9989.166015625,177.7340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.2244357466697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819226026535034,0.3819276094436645,-4.995280505681876e-06,0.0,0.0002277737512486,0.0,0.0,19.31687355041504,0.0,0.0,0.0,0.3319047689437866,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.07001943141222,-1737.0767822265625,304.1512451171875,0.6757057309150696,0.1217207387089729,0.1109116449952125,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941882610321,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892972946166992,-1624.9356689453125,304.1665954589844,0.720226526260376,0.1455473899841308,0.1036288663744926,293.20233154296875,297.1499938964844,293.1499938964844,0.3118074834346771,-5955.248046875,304.1878356933594,0.9990000128746032,0.467182844877243,0.3791504204273224,293.31573486328125,297.1499938964844,293.1499938964844,0.0066363788209855,-2340.27490234375,299.54022216796875,0.4902941882610321,0.050000000745058,0.2321661710739135,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066711425781,294.1475524902344,291.19439697265625,1.0,0.243885263800621,0.7615580558776855,0.7615580558776855,1.0,1.0,-1.0498707294464111,0.4249557554721832,0.6249150037765503,0.2241994589567184,0.0,0.0,0.4513821601867676,47.81674575805664,31.0,40.6811408996582,-9989.166015625,177.7340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.2244357466697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819226026535034,0.3819276094436645,-4.995280505681876e-06,0.0,0.0002277737512486,0.0,0.0,19.31687355041504,0.0,0.0,0.0,0.3319047689437866,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698515921831131,-1733.8375244140625,304.1510925292969,0.6852060556411743,0.1218189597129821,0.1108688190579414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968385398387909,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860560834407806,-1577.864501953125,304.1664428710937,0.722889244556427,0.1416117995977401,0.1007757484912872,293.17437744140625,297.1499938964844,293.1499938964844,0.2965912222862243,-5720.21875,304.1999816894531,0.9990000128746032,0.4715270698070526,0.3643954694271087,293.3148803710937,297.1499938964844,293.1499938964844,0.0065544266253709,-2315.808837890625,299.49267578125,0.4968385398387909,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.2113952636719,1.0,0.2373366504907608,0.7616012692451477,0.7616012692451477,1.0,1.0,-1.0278816223144531,0.4155364036560058,0.6123452186584473,0.2183006107807159,0.0,0.0,0.4414504766464233,44.58258819580078,34.0,20.493682861328125,-9764.3662109375,164.22396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.759765625,18000.0,0.0,0.0,0.2225419282913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368693083524704,0.3686980307102203,-4.945127784594661e-06,0.0,0.000225851763389,0.0,0.0,18.34714126586914,0.0,0.0,0.0,0.3280885815620422,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698515921831131,-1733.8375244140625,304.1510925292969,0.6852060556411743,0.1218189597129821,0.1108688190579414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968385398387909,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860560834407806,-1577.864501953125,304.1664428710937,0.722889244556427,0.1416117995977401,0.1007757484912872,293.17437744140625,297.1499938964844,293.1499938964844,0.2965912222862243,-5720.21875,304.1999816894531,0.9990000128746032,0.4715270698070526,0.3643954694271087,293.3148803710937,297.1499938964844,293.1499938964844,0.0065544266253709,-2315.808837890625,299.49267578125,0.4968385398387909,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.08013916015625,291.2113952636719,1.0,0.2373366504907608,0.7616012692451477,0.7616012692451477,1.0,1.0,-1.0278816223144531,0.4155364036560058,0.6123452186584473,0.2183006107807159,0.0,0.0,0.4414504766464233,44.58258819580078,34.0,20.493682861328125,-9764.3662109375,164.22396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.759765625,18000.0,0.0,0.0,0.2225419282913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368693083524704,0.3686980307102203,-4.945127784594661e-06,0.0,0.000225851763389,0.0,0.0,18.34714126586914,0.0,0.0,0.0,0.3280885815620422,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699437335133552,-1735.61181640625,304.15057373046875,0.6914551854133606,0.121980994939804,0.1109384670853614,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010275840759277,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831156522035598,-1535.5718994140625,304.1658630371094,0.7222781777381897,0.1377871036529541,0.0980363935232162,293.15087890625,297.1499938964844,293.1499938964844,0.2874521911144256,-5581.447265625,304.19830322265625,0.9990000128746032,0.4756842255592346,0.3554520905017853,293.3133239746094,297.1499938964844,293.1499938964844,0.006491872947663,-2298.8134765625,299.4382019042969,0.5010275840759277,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.0363464355469,291.20526123046875,1.0,0.2331533581018448,0.7616445422172546,0.7616445422172546,1.0,1.0,-1.0134726762771606,0.4094331562519073,0.6040395498275757,0.2143236100673675,0.0,0.0,0.434198796749115,42.66447448730469,37.0,-1.8754169940948489,-9607.6572265625,156.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200462073087692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579544425010681,0.3579593300819397,-4.896693553746445e-06,0.0,0.000223318915232,0.0,0.0,17.554136276245117,0.0,0.0,0.0,0.3249171674251556,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699437335133552,-1735.61181640625,304.15057373046875,0.6914551854133606,0.121980994939804,0.1109384670853614,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010275840759277,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831156522035598,-1535.5718994140625,304.1658630371094,0.7222781777381897,0.1377871036529541,0.0980363935232162,293.15087890625,297.1499938964844,293.1499938964844,0.2874521911144256,-5581.447265625,304.19830322265625,0.9990000128746032,0.4756842255592346,0.3554520905017853,293.3133239746094,297.1499938964844,293.1499938964844,0.006491872947663,-2298.8134765625,299.4382019042969,0.5010275840759277,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.0363464355469,291.20526123046875,1.0,0.2331533581018448,0.7616445422172546,0.7616445422172546,1.0,1.0,-1.0134726762771606,0.4094331562519073,0.6040395498275757,0.2143236100673675,0.0,0.0,0.434198796749115,42.66447448730469,37.0,-1.8754169940948489,-9607.6572265625,156.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200462073087692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579544425010681,0.3579593300819397,-4.896693553746445e-06,0.0,0.000223318915232,0.0,0.0,17.554136276245117,0.0,0.0,0.0,0.3249171674251556,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700234621763229,-1737.123046875,304.1503295898437,0.6935071349143982,0.1220716089010238,0.1109986454248428,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5023611187934875,0.050000000745058,0.0487393923103809,293.3080749511719,297.1499938964844,293.1499938964844,0.0816901326179504,-1515.1495361328125,304.1655578613281,0.7209364175796509,0.135905846953392,0.0967011973261833,293.14166259765625,297.1499938964844,293.1499938964844,0.284567654132843,-5538.5791015625,304.1947631835937,0.9990000128746032,0.4774899780750274,0.3526981174945831,293.3124389648437,297.1499938964844,293.1499938964844,0.006464053876698,-2291.41943359375,299.4107971191406,0.5023611187934875,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.7798767089844,294.0224609375,291.2006530761719,1.0,0.2318127304315567,0.7616661787033081,0.7616661787033081,1.0,1.0,-1.0084943771362305,0.4073503911495209,0.6011439561843872,0.2128945738077163,0.0,0.0,0.4311726987361908,42.074317932128906,37.0,-8.047492027282715,-9549.916015625,153.40640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.66796875,18000.0,0.0,0.0,0.2186536341905594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536287248134613,0.3536335825920105,-4.877325864072191e-06,0.0,0.000221905647777,0.0,0.0,17.240379333496094,0.0,0.0,0.0,0.3236469626426697,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701198801398277,-1738.949462890625,304.15008544921875,0.6948937773704529,0.1221616044640541,0.1110676303505897,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032232403755188,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802878513932228,-1495.1231689453125,304.165283203125,0.7189496755599976,0.1340375691652298,0.0953824669122695,293.1342163085937,297.1499938964844,293.1499938964844,0.2826842665672302,-5511.44091796875,304.1900329589844,0.9990000128746032,0.4790584743022918,0.3509420156478882,293.3115539550781,297.1499938964844,293.1499938964844,0.0064380057156085,-2284.62841796875,299.38299560546875,0.5032232403755188,0.050000000745058,0.2311369776725769,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.779541015625,294.0130615234375,291.1946716308594,1.0,0.2309057712554931,0.7616937756538391,0.7616937756538391,1.0,1.0,-1.0047959089279177,0.4058226346969604,0.598973274230957,0.2117892503738403,0.0,0.0,0.4286495745182037,41.69203567504883,40.0,-13.02147388458252,-9503.0869140625,151.57577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,307.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.2172068208456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499159514904022,0.3499208092689514,-4.860632543568499e-06,0.0,0.0002204373013228,0.0,0.0,16.973220825195312,0.0,0.0,0.0,0.322564423084259,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703372806310653,-1743.070556640625,304.14971923828125,0.6958538889884949,0.1223230063915252,0.1112129166722297,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036700367927551,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775223076343536,-1455.8177490234375,304.164794921875,0.7131215929985046,0.1303192228078842,0.0927773490548133,293.12469482421875,297.1499938964844,293.1499938964844,0.2815487682819366,-5498.35888671875,304.1785583496094,0.9990000128746032,0.4814026653766632,0.350039541721344,293.3099975585937,297.1499938964844,293.1499938964844,0.0063898740336298,-2272.36279296875,299.3262939453125,0.5036700367927551,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78271484375,294.00555419921875,291.18048095703125,1.0,0.2302209138870239,0.7617489695549011,0.7617489695549011,1.0,1.0,-1.0007129907608032,0.4041979312896728,0.5965150594711304,0.2104168683290481,0.0,0.0,0.4252578318119049,41.46223831176758,43.0,-18.862194061279297,-9441.1337890625,149.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87109375,18000.0,0.0,0.0,0.2142807841300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446440398693084,0.3446488678455353,-4.83573239762336e-06,0.0,0.0002174677501898,0.0,0.0,16.5938663482666,0.0,0.0,0.0,0.3210177719593048,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703372806310653,-1743.070556640625,304.14971923828125,0.6958538889884949,0.1223230063915252,0.1112129166722297,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036700367927551,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775223076343536,-1455.8177490234375,304.164794921875,0.7131215929985046,0.1303192228078842,0.0927773490548133,293.12469482421875,297.1499938964844,293.1499938964844,0.2815487682819366,-5498.35888671875,304.1785583496094,0.9990000128746032,0.4814026653766632,0.350039541721344,293.3099975585937,297.1499938964844,293.1499938964844,0.0063898740336298,-2272.36279296875,299.3262939453125,0.5036700367927551,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78271484375,294.00555419921875,291.18048095703125,1.0,0.2302209138870239,0.7617489695549011,0.7617489695549011,1.0,1.0,-1.0007129907608032,0.4041979312896728,0.5965150594711304,0.2104168683290481,0.0,0.0,0.4252578318119049,41.46223831176758,43.0,-18.862194061279297,-9441.1337890625,149.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87109375,18000.0,0.0,0.0,0.2142807841300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446440398693084,0.3446488678455353,-4.83573239762336e-06,0.0,0.0002174677501898,0.0,0.0,16.5938663482666,0.0,0.0,0.0,0.3210177719593048,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705478936433792,-1747.0679931640625,304.1494445800781,0.6946930289268494,0.1224380582571029,0.1113429889082908,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026549100875854,0.050000000745058,0.0487349964678287,293.3049011230469,297.1499938964844,293.1499938964844,0.0747608765959739,-1416.826904296875,304.1644897460937,0.70476895570755,0.1265983581542968,0.0901919603347778,293.1219177246094,297.1499938964844,293.1499938964844,0.2833943665027618,-5531.626953125,304.1659545898437,0.9990000128746032,0.4826196432113647,0.3520978987216949,293.30889892578125,297.1499938964844,293.1499938964844,0.0063446937128901,-2260.96826171875,299.2684020996094,0.5026549100875854,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0103454589844,291.1657409667969,1.0,0.2308118343353271,0.7618041634559631,0.7618041634559631,1.0,1.0,-1.000340461730957,0.404171735048294,0.5961687564849854,0.209983542561531,0.0,0.0,0.4239110648632049,41.8359260559082,46.0,-20.451583862304688,-9414.4013671875,150.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.211526483297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421069383621216,0.3421117663383484,-4.821898983209394e-06,0.0,0.0002146724873455,0.0,0.0,16.407161712646484,0.0,0.0,0.0,0.3202472925186157,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705478936433792,-1747.0679931640625,304.1494445800781,0.6946930289268494,0.1224380582571029,0.1113429889082908,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026549100875854,0.050000000745058,0.0487349964678287,293.3049011230469,297.1499938964844,293.1499938964844,0.0747608765959739,-1416.826904296875,304.1644897460937,0.70476895570755,0.1265983581542968,0.0901919603347778,293.1219177246094,297.1499938964844,293.1499938964844,0.2833943665027618,-5531.626953125,304.1659545898437,0.9990000128746032,0.4826196432113647,0.3520978987216949,293.30889892578125,297.1499938964844,293.1499938964844,0.0063446937128901,-2260.96826171875,299.2684020996094,0.5026549100875854,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0103454589844,291.1657409667969,1.0,0.2308118343353271,0.7618041634559631,0.7618041634559631,1.0,1.0,-1.000340461730957,0.404171735048294,0.5961687564849854,0.209983542561531,0.0,0.0,0.4239110648632049,41.8359260559082,46.0,-20.451583862304688,-9414.4013671875,150.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.211526483297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421069383621216,0.3421117663383484,-4.821898983209394e-06,0.0,0.0002146724873455,0.0,0.0,16.407161712646484,0.0,0.0,0.0,0.3202472925186157,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707237794995307,-1750.4234619140625,304.1493530273437,0.6917930841445923,0.1224879473447799,0.1114355623722076,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719688236713409,-1377.6943359375,304.164306640625,0.694438099861145,0.1228536069393158,0.0876060351729393,293.1251220703125,297.1499938964844,293.1499938964844,0.2876830697059631,-5602.43212890625,304.15350341796875,0.9990000128746032,0.4826904535293579,0.3565554618835449,293.3084411621094,297.1499938964844,293.1499938964844,0.0063009029254317,-2249.89453125,299.2092590332031,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.80145263671875,294.0249938964844,291.151611328125,1.0,0.2324352860450744,0.7617271542549133,0.7617271542549133,1.0,1.0,-1.0029267072677612,0.4053911864757538,0.5975355505943298,0.2103181034326553,0.0,0.0,0.4244361817836761,42.706642150878906,49.0,-19.819786071777344,-9414.89453125,153.07989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091734111309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420268297195434,0.3420316278934479,-4.8179031182371546e-06,0.0,0.000212284430745,0.0,0.0,16.390249252319336,0.0,0.0,0.0,0.320167601108551,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707237794995307,-1750.4234619140625,304.1493530273437,0.6917930841445923,0.1224879473447799,0.1114355623722076,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719688236713409,-1377.6943359375,304.164306640625,0.694438099861145,0.1228536069393158,0.0876060351729393,293.1251220703125,297.1499938964844,293.1499938964844,0.2876830697059631,-5602.43212890625,304.15350341796875,0.9990000128746032,0.4826904535293579,0.3565554618835449,293.3084411621094,297.1499938964844,293.1499938964844,0.0063009029254317,-2249.89453125,299.2092590332031,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.80145263671875,294.0249938964844,291.151611328125,1.0,0.2324352860450744,0.7617271542549133,0.7617271542549133,1.0,1.0,-1.0029267072677612,0.4053911864757538,0.5975355505943298,0.2103181034326553,0.0,0.0,0.4244361817836761,42.706642150878906,49.0,-19.819786071777344,-9414.89453125,153.07989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091734111309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420268297195434,0.3420316278934479,-4.8179031182371546e-06,0.0,0.000212284430745,0.0,0.0,16.390249252319336,0.0,0.0,0.0,0.320167601108551,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708451122045517,-1752.7705078125,304.1493530273437,0.6875103712081909,0.1224583014845848,0.1114741563796997,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975030422210693,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691257640719413,-1338.182373046875,304.1642761230469,0.6826991438865662,0.1190757825970649,0.0850093886256218,293.1335144042969,297.1499938964844,293.1499938964844,0.2939735949039459,-5703.46484375,304.14190673828125,0.9990000128746032,0.4816282391548157,0.3629489839076996,293.30865478515625,297.1499938964844,293.1499938964844,0.006257340312004,-2238.7392578125,299.14874267578125,0.4975030422210693,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158874511719,294.0482482910156,291.1388854980469,1.0,0.2348933219909668,0.7616500854492188,0.7616500854492188,1.0,1.0,-1.007863998413086,0.4076038599014282,0.6002600789070129,0.2113007605075836,0.0,0.0,0.4266077280044555,43.99431228637695,52.0,-18.014812469482425,-9436.791015625,157.0990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074049115180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441372513771057,0.3441420793533325,-4.822707069251919e-06,0.0,0.0002104896266246,0.0,0.0,16.524471282958984,0.0,0.0,0.0,0.320704311132431,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708451122045517,-1752.7705078125,304.1493530273437,0.6875103712081909,0.1224583014845848,0.1114741563796997,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975030422210693,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691257640719413,-1338.182373046875,304.1642761230469,0.6826991438865662,0.1190757825970649,0.0850093886256218,293.1335144042969,297.1499938964844,293.1499938964844,0.2939735949039459,-5703.46484375,304.14190673828125,0.9990000128746032,0.4816282391548157,0.3629489839076996,293.30865478515625,297.1499938964844,293.1499938964844,0.006257340312004,-2238.7392578125,299.14874267578125,0.4975030422210693,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158874511719,294.0482482910156,291.1388854980469,1.0,0.2348933219909668,0.7616500854492188,0.7616500854492188,1.0,1.0,-1.007863998413086,0.4076038599014282,0.6002600789070129,0.2113007605075836,0.0,0.0,0.4266077280044555,43.99431228637695,52.0,-18.014812469482425,-9436.791015625,157.0990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074049115180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441372513771057,0.3441420793533325,-4.822707069251919e-06,0.0,0.0002104896266246,0.0,0.0,16.524471282958984,0.0,0.0,0.0,0.320704311132431,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708809047937393,-1753.4852294921875,304.1494140625,0.6849542856216431,0.12241031229496,0.1114691644906997,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957696199417114,0.050000000745058,0.0488460399210453,293.30322265625,297.1499938964844,293.1499938964844,0.0676808282732963,-1318.242431640625,304.164306640625,0.6764569282531738,0.1171722784638404,0.0837049707770347,293.139404296875,297.1499938964844,293.1499938964844,0.2977514863014221,-5763.3525390625,304.1365051269531,0.9990000128746032,0.480682760477066,0.366746723651886,293.3090515136719,297.1499938964844,293.1499938964844,0.006235422566533,-2233.055419921875,299.1179504394531,0.4957696199417114,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8241271972656,294.0628662109375,291.13311767578125,1.0,0.2363817691802978,0.7616115808486938,0.7616115808486938,1.0,1.0,-1.0110516548156738,0.4090169966220855,0.6020346283912659,0.2119850218296051,0.0,0.0,0.4282367527484894,44.773738861083984,52.0,-16.867355346679688,-9454.2734375,159.6075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067828774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459286987781524,0.3459335267543793,-4.828112196264556e-06,0.0,0.0002098583208862,0.0,0.0,16.642972946166992,0.0,0.0,0.0,0.3211822509765625,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708985552191734,-1753.8651123046875,304.14947509765625,0.6821790933609009,0.1223397031426429,0.111446775496006,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939175844192505,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662182122468948,-1298.16064453125,304.16436767578125,0.6700573563575745,0.1152586415410041,0.0823955610394477,293.146240234375,297.1499938964844,293.1499938964844,0.3018865883350372,-5828.4267578125,304.1314697265625,0.9990000128746032,0.4794740080833435,0.370878666639328,293.3095703125,297.1499938964844,293.1499938964844,0.0062133125029504,-2227.264404296875,299.0867919921875,0.4939175844192505,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8331604003906,294.079345703125,291.1278686523437,1.0,0.2380147576332092,0.7615260481834412,0.7615260481834412,1.0,1.0,-1.0146337747573853,0.410595029592514,0.6040387749671936,0.2127657383680343,0.0,0.0,0.4301742315292358,45.63239288330078,55.0,-15.56174659729004,-9475.3134765625,162.40835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063482850790023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481542468070984,0.3481590747833252,-4.835344043385703e-06,0.0,0.0002094172814395,0.0,0.0,16.792407989501953,0.0,0.0,0.0,0.3217858672142029,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708756670355796,-1753.5517578125,304.1496887207031,0.6761068105697632,0.1221288964152336,0.11134734749794,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899270236492157,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632356852293014,-1257.5426025390625,304.16455078125,0.6570345163345337,0.1113999783992767,0.0797607526183128,293.1624450683594,297.1499938964844,293.1499938964844,0.3110886216163635,-5971.80126953125,304.1223449707031,0.9990000128746032,0.4762889742851257,0.3800018429756164,293.3111267089844,297.1499938964844,293.1499938964844,0.0061683133244514,-2215.280029296875,299.02349853515625,0.4899270236492157,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.1189880371094,1.0,0.2416532039642334,0.7613550424575806,0.7613550424575806,1.0,1.0,-1.0227996110916138,0.4141899645328522,0.608609676361084,0.2145693451166153,0.0,0.0,0.4348219037055969,47.56471252441406,58.0,-12.635578155517578,-9526.361328125,168.8072052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060700505971908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537477552890777,0.3537526130676269,-4.854861344938399e-06,0.0,0.0002091349015245,0.0,0.0,17.17523193359375,0.0,0.0,0.0,0.3233331143856048,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708756670355796,-1753.5517578125,304.1496887207031,0.6761068105697632,0.1221288964152336,0.11134734749794,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899270236492157,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632356852293014,-1257.5426025390625,304.16455078125,0.6570345163345337,0.1113999783992767,0.0797607526183128,293.1624450683594,297.1499938964844,293.1499938964844,0.3110886216163635,-5971.80126953125,304.1223449707031,0.9990000128746032,0.4762889742851257,0.3800018429756164,293.3111267089844,297.1499938964844,293.1499938964844,0.0061683133244514,-2215.280029296875,299.02349853515625,0.4899270236492157,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531494140625,294.11798095703125,291.1189880371094,1.0,0.2416532039642334,0.7613550424575806,0.7613550424575806,1.0,1.0,-1.0227996110916138,0.4141899645328522,0.608609676361084,0.2145693451166153,0.0,0.0,0.4348219037055969,47.56471252441406,58.0,-12.635578155517578,-9526.361328125,168.8072052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060700505971908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537477552890777,0.3537526130676269,-4.854861344938399e-06,0.0,0.0002091349015245,0.0,0.0,17.17523193359375,0.0,0.0,0.0,0.3233331143856048,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707758665084838,-1751.8223876953125,304.14996337890625,0.6695668697357178,0.1218316480517387,0.1111761778593063,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318533420563,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601958483457565,-1216.6251220703125,304.1647644042969,0.6441368460655212,0.1075561270117759,0.0771233811974525,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050067424774,-6129.07763671875,304.1145935058594,0.9990000128746032,0.472149521112442,0.3900340795516968,293.313232421875,297.1499938964844,293.1499938964844,0.006122054066509,-2202.687255859375,298.9588928222656,0.4856318533420563,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.874755859375,294.1628723144531,291.1122436523437,1.0,0.2456902265548706,0.7611839771270752,0.7611839771270752,1.0,1.0,-1.0320310592651367,0.4182681739330292,0.6137629151344299,0.216596320271492,0.0,0.0,0.4402549564838409,49.74454498291016,61.0,-9.71075439453125,-9587.1015625,176.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065808475017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605779707431793,0.3605828583240509,-4.880240794591373e-06,0.0,0.0002096532989526,0.0,0.0,17.653711318969727,0.0,0.0,0.0,0.3252646327018738,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707758665084838,-1751.8223876953125,304.14996337890625,0.6695668697357178,0.1218316480517387,0.1111761778593063,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318533420563,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601958483457565,-1216.6251220703125,304.1647644042969,0.6441368460655212,0.1075561270117759,0.0771233811974525,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050067424774,-6129.07763671875,304.1145935058594,0.9990000128746032,0.472149521112442,0.3900340795516968,293.313232421875,297.1499938964844,293.1499938964844,0.006122054066509,-2202.687255859375,298.9588928222656,0.4856318533420563,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.874755859375,294.1628723144531,291.1122436523437,1.0,0.2456902265548706,0.7611839771270752,0.7611839771270752,1.0,1.0,-1.0320310592651367,0.4182681739330292,0.6137629151344299,0.216596320271492,0.0,0.0,0.4402549564838409,49.74454498291016,61.0,-9.71075439453125,-9587.1015625,176.14048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065808475017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605779707431793,0.3605828583240509,-4.880240794591373e-06,0.0,0.0002096532989526,0.0,0.0,17.653711318969727,0.0,0.0,0.0,0.3252646327018738,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706143155694007,-1748.9617919921875,304.1502380371094,0.6628243327140808,0.1214645430445671,0.1109472587704658,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577929019928,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571847520768642,-1176.593505859375,304.16485595703125,0.6317763924598694,0.1037985235452652,0.0745549872517585,293.2020568847656,297.1499938964844,293.1499938964844,0.3322999179363251,-6296.45263671875,304.10809326171875,0.9990000128746032,0.4671570360660553,0.4007212221622467,293.3157653808594,297.1499938964844,293.1499938964844,0.0060747237876057,-2189.572509765625,298.8929748535156,0.4810577929019928,0.050000000745058,0.2330086529254913,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.896240234375,294.2122497558594,291.10711669921875,1.0,0.2500262260437011,0.760944664478302,0.760944664478302,1.0,1.0,-1.0421149730682373,0.4227744936943054,0.6193404197692871,0.2186644971370697,0.0,0.0,0.4462789893150329,52.126800537109375,49.0,-7.287471294403076,-9656.6748046875,184.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078433781862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683899939060211,0.3683948814868927,-4.910612460662378e-06,0.0,0.0002109346096403,0.0,0.0,18.21381187438965,0.0,0.0,0.0,0.3275189697742462,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706143155694007,-1748.9617919921875,304.1502380371094,0.6628243327140808,0.1214645430445671,0.1109472587704658,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577929019928,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571847520768642,-1176.593505859375,304.16485595703125,0.6317763924598694,0.1037985235452652,0.0745549872517585,293.2020568847656,297.1499938964844,293.1499938964844,0.3322999179363251,-6296.45263671875,304.10809326171875,0.9990000128746032,0.4671570360660553,0.4007212221622467,293.3157653808594,297.1499938964844,293.1499938964844,0.0060747237876057,-2189.572509765625,298.8929748535156,0.4810577929019928,0.050000000745058,0.2330086529254913,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.896240234375,294.2122497558594,291.10711669921875,1.0,0.2500262260437011,0.760944664478302,0.760944664478302,1.0,1.0,-1.0421149730682373,0.4227744936943054,0.6193404197692871,0.2186644971370697,0.0,0.0,0.4462789893150329,52.126800537109375,49.0,-7.287471294403076,-9656.6748046875,184.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078433781862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683899939060211,0.3683948814868927,-4.910612460662378e-06,0.0,0.0002109346096403,0.0,0.0,18.21381187438965,0.0,0.0,0.0,0.3275189697742462,4.0,0.0,1.0
