time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702354907989502,-1741.9613037109375,304.1508178710937,0.6627649068832397,0.1210813969373703,0.1105896234512329,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700948238373,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539869144558906,-1134.4359130859375,304.1652526855469,0.6253390908241272,0.1000826060771942,0.0719407498836517,293.2167358398437,297.1499938964844,293.1499938964844,0.3316908180713653,-6280.39453125,304.1236877441406,0.9990000128746032,0.4628254771232605,0.3995333015918731,293.318359375,297.1499938964844,293.1499938964844,0.0060093342326581,-2169.44140625,298.8318176269531,0.4815700948238373,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.250244140625,291.1201477050781,1.0,0.2485338300466537,0.760705292224884,0.760705292224884,1.0,1.0,-1.037061095237732,0.4206810891628265,0.6163800358772278,0.2170019298791885,0.0,0.0,0.450560986995697,51.79720306396485,37.0,20.42863273620605,-9654.958984375,181.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096820622682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757514059543609,0.3757563233375549,-4.943647127220174e-06,0.0,0.0002128006453858,0.0,0.0,18.765060424804688,0.0,0.0,0.0,0.3296951949596405,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702354907989502,-1741.9613037109375,304.1508178710937,0.6627649068832397,0.1210813969373703,0.1105896234512329,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700948238373,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539869144558906,-1134.4359130859375,304.1652526855469,0.6253390908241272,0.1000826060771942,0.0719407498836517,293.2167358398437,297.1499938964844,293.1499938964844,0.3316908180713653,-6280.39453125,304.1236877441406,0.9990000128746032,0.4628254771232605,0.3995333015918731,293.318359375,297.1499938964844,293.1499938964844,0.0060093342326581,-2169.44140625,298.8318176269531,0.4815700948238373,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.250244140625,291.1201477050781,1.0,0.2485338300466537,0.760705292224884,0.760705292224884,1.0,1.0,-1.037061095237732,0.4206810891628265,0.6163800358772278,0.2170019298791885,0.0,0.0,0.450560986995697,51.79720306396485,37.0,20.42863273620605,-9654.958984375,181.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096820622682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757514059543609,0.3757563233375549,-4.943647127220174e-06,0.0,0.0002128006453858,0.0,0.0,18.765060424804688,0.0,0.0,0.0,0.3296951949596405,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699492916464805,-1736.5657958984375,304.15118408203125,0.6651116609573364,0.1209112405776977,0.1103905215859413,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836153388023376,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522971004247665,-1112.25439453125,304.1655578613281,0.6240769028663635,0.0982552617788314,0.0706261470913887,293.2179260253906,297.1499938964844,293.1499938964844,0.3269412517547607,-6203.60205078125,304.1371459960937,0.9990000128746032,0.4617455601692199,0.3947622776031494,293.31951904296875,297.1499938964844,293.1499938964844,0.0059683681465685,-2155.8212890625,298.806396484375,0.4836153388023376,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9291381835937,294.2511291503906,291.1378173828125,1.0,0.2460521459579467,0.760585606098175,0.760585606098175,1.0,1.0,-1.0292446613311768,0.4173235893249511,0.6119210720062256,0.2148932516574859,0.0,0.0,0.4499813616275787,50.67814636230469,37.0,35.12947082519531,-9607.994140625,177.19204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106413692235946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376521348953247,0.3765262961387634,-4.953163625032175e-06,0.0,0.0002137742121703,0.0,0.0,18.84391212463379,0.0,0.0,0.0,0.3299995362758636,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696566626429557,-1731.0521240234375,304.1514892578125,0.6689043641090393,0.1207677870988845,0.1101935431361198,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.48663529753685,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0506001189351081,-1090.1075439453125,304.1658020019531,0.6239559650421143,0.0964598581194877,0.0693166330456733,293.2148742675781,297.1499938964844,293.1499938964844,0.3198491930961609,-6090.85888671875,304.1523742675781,0.9990000128746032,0.4614829421043396,0.3876814246177673,293.3204650878906,297.1499938964844,293.1499938964844,0.0059249531477689,-2141.29052734375,298.7820129394531,0.48663529753685,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310913085937,294.2391357421875,291.15631103515625,1.0,0.2425643801689148,0.7605093717575073,0.7605093717575073,1.0,1.0,-1.0185368061065674,0.4127048850059509,0.6058319807052612,0.2121228724718094,0.0,0.0,0.4480080902576446,49.05541229248047,40.0,43.600135803222656,-9533.609375,170.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115032374858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375072717666626,0.3750776946544647,-4.953658844897291e-06,0.0,0.0002146488986909,0.0,0.0,18.758262634277344,0.0,0.0,0.0,0.3296657502651214,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692404061555862,-1723.268798828125,304.15167236328125,0.6730013489723206,0.1205262318253517,0.109906256198883,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899258315563202,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473753586411476,-1048.4830322265625,304.1658935546875,0.6205955743789673,0.0929446071386337,0.0667967349290847,293.203857421875,297.1499938964844,293.1499938964844,0.3117651641368866,-5964.2314453125,304.1645202636719,0.9990000128746032,0.4620693624019623,0.3800056278705597,293.3218994140625,297.1499938964844,293.1499938964844,0.0058494610711932,-2116.6044921875,298.72998046875,0.4899258315563202,0.050000000745058,0.2322002500295639,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9184875488281,294.2028503417969,291.1791687011719,1.0,0.2390649765729904,0.7603569626808167,0.7603569626808167,1.0,1.0,-1.005521297454834,0.4072396457195282,0.5982816815376282,0.2083634734153747,0.0,0.0,0.4421268999576568,47.3011360168457,43.0,27.79268264770508,-9403.3447265625,163.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.2127214223146438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678813576698303,0.3678862750530243,-4.932143383484799e-06,0.0,0.0002158852003049,0.0,0.0,18.25545692443848,0.0,0.0,0.0,0.3277010917663574,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692404061555862,-1723.268798828125,304.15167236328125,0.6730013489723206,0.1205262318253517,0.109906256198883,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899258315563202,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473753586411476,-1048.4830322265625,304.1658935546875,0.6205955743789673,0.0929446071386337,0.0667967349290847,293.203857421875,297.1499938964844,293.1499938964844,0.3117651641368866,-5964.2314453125,304.1645202636719,0.9990000128746032,0.4620693624019623,0.3800056278705597,293.3218994140625,297.1499938964844,293.1499938964844,0.0058494610711932,-2116.6044921875,298.72998046875,0.4899258315563202,0.050000000745058,0.2322002500295639,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9184875488281,294.2028503417969,291.1791687011719,1.0,0.2390649765729904,0.7603569626808167,0.7603569626808167,1.0,1.0,-1.005521297454834,0.4072396457195282,0.5982816815376282,0.2083634734153747,0.0,0.0,0.4421268999576568,47.3011360168457,43.0,27.79268264770508,-9403.3447265625,163.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.2127214223146438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678813576698303,0.3678862750530243,-4.932143383484799e-06,0.0,0.0002158852003049,0.0,0.0,18.25545692443848,0.0,0.0,0.0,0.3277010917663574,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690322145819664,-1719.55859375,304.1514587402344,0.6744852662086487,0.1202996149659156,0.1096793040633201,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912888407707214,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.044378574937582,-1010.357666015625,304.16558837890625,0.6148160099983215,0.0895276665687561,0.064374029636383,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841072559356,-5914.5693359375,304.1649475097656,0.9990000128746032,0.4623178243637085,0.3768605291843414,293.32281494140625,297.1499938964844,293.1499938964844,0.0057874987833201,-2097.806640625,298.6685791015625,0.4912888407707214,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846923828125,291.1795654296875,1.0,0.2373659014701843,0.7602044939994812,0.7602044939994812,1.0,1.0,-0.9983914494514464,0.4044338464736938,0.5939576029777527,0.205781877040863,0.0,0.0,0.4379603862762451,46.55630874633789,46.0,6.7643141746521,-9325.8701171875,159.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132564932107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616671562194824,0.3616720736026764,-4.904798515781295e-06,0.0,0.0002164282341254,0.0,0.0,17.797882080078125,0.0,0.0,0.0,0.3258785009384155,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690322145819664,-1719.55859375,304.1514587402344,0.6744852662086487,0.1202996149659156,0.1096793040633201,294.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912888407707214,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.044378574937582,-1010.357666015625,304.16558837890625,0.6148160099983215,0.0895276665687561,0.064374029636383,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841072559356,-5914.5693359375,304.1649475097656,0.9990000128746032,0.4623178243637085,0.3768605291843414,293.32281494140625,297.1499938964844,293.1499938964844,0.0057874987833201,-2097.806640625,298.6685791015625,0.4912888407707214,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.907470703125,294.1846923828125,291.1795654296875,1.0,0.2373659014701843,0.7602044939994812,0.7602044939994812,1.0,1.0,-0.9983914494514464,0.4044338464736938,0.5939576029777527,0.205781877040863,0.0,0.0,0.4379603862762451,46.55630874633789,46.0,6.7643141746521,-9325.8701171875,159.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132564932107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616671562194824,0.3616720736026764,-4.904798515781295e-06,0.0,0.0002164282341254,0.0,0.0,17.797882080078125,0.0,0.0,0.0,0.3258785009384155,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688602775335311,-1716.5625,304.1512756347656,0.673865020275116,0.1200341656804084,0.1094551160931587,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970496177673,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414794832468032,-973.7142333984376,304.16522216796875,0.6067303419113159,0.086170956492424,0.0620214119553566,293.1930236816406,297.1499938964844,293.1499938964844,0.3085290789604187,-5917.3701171875,304.1597900390625,0.9990000128746032,0.4617573916912079,0.3770717978477478,293.3236999511719,297.1499938964844,293.1499938964844,0.0057310038246214,-2080.996337890625,298.604736328125,0.4911970496177673,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1874084472656,291.1751403808594,1.0,0.2371296882629394,0.7602187395095825,0.7602187395095825,1.0,1.0,-0.9955623745918274,0.403656393289566,0.5919060111045837,0.2038818746805191,0.0,0.0,0.4347040355205536,46.536808013916016,49.0,-4.3412299156188965,-9289.0791015625,158.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132525444030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569245338439941,0.3569293916225433,-4.8835186134965625e-06,0.0,0.0002164242323487,0.0,0.0,17.451457977294922,0.0,0.0,0.0,0.3244797885417938,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688602775335311,-1716.5625,304.1512756347656,0.673865020275116,0.1200341656804084,0.1094551160931587,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970496177673,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414794832468032,-973.7142333984376,304.16522216796875,0.6067303419113159,0.086170956492424,0.0620214119553566,293.1930236816406,297.1499938964844,293.1499938964844,0.3085290789604187,-5917.3701171875,304.1597900390625,0.9990000128746032,0.4617573916912079,0.3770717978477478,293.3236999511719,297.1499938964844,293.1499938964844,0.0057310038246214,-2080.996337890625,298.604736328125,0.4911970496177673,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1874084472656,291.1751403808594,1.0,0.2371296882629394,0.7602187395095825,0.7602187395095825,1.0,1.0,-0.9955623745918274,0.403656393289566,0.5919060111045837,0.2038818746805191,0.0,0.0,0.4347040355205536,46.536808013916016,49.0,-4.3412299156188965,-9289.0791015625,158.61036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132525444030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569245338439941,0.3569293916225433,-4.8835186134965625e-06,0.0,0.0002164242323487,0.0,0.0,17.451457977294922,0.0,0.0,0.0,0.3244797885417938,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686759129166603,-1713.391357421875,304.1511535644531,0.6714305877685547,0.1196831837296485,0.1091849282383918,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171888828277,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386376306414604,-937.85986328125,304.1648864746094,0.5965513586997986,0.0828259214758873,0.0597015619277954,293.1953125,297.1499938964844,293.1499938964844,0.3113809525966644,-5963.77685546875,304.1517333984375,0.9990000128746032,0.4602143466472626,0.3800263702869415,293.32489013671875,297.1499938964844,293.1499938964844,0.0056777452118694,-2065.421142578125,298.5378723144531,0.4899171888828277,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89501953125,294.2098388671875,291.1668701171875,1.0,0.2380764484405517,0.7602329850196838,0.7602329850196838,1.0,1.0,-0.9961613416671752,0.4045299291610718,0.5916314125061035,0.2023645341396331,0.0,0.0,0.4328208863735199,47.10617446899414,52.0,-10.53478717803955,-9284.68359375,159.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128703296184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538523316383362,0.3538572192192077,-4.868536962021608e-06,0.0,0.0002160363219445,0.0,0.0,17.22512435913086,0.0,0.0,0.0,0.3235627710819244,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686759129166603,-1713.391357421875,304.1511535644531,0.6714305877685547,0.1196831837296485,0.1091849282383918,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171888828277,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.0386376306414604,-937.85986328125,304.1648864746094,0.5965513586997986,0.0828259214758873,0.0597015619277954,293.1953125,297.1499938964844,293.1499938964844,0.3113809525966644,-5963.77685546875,304.1517333984375,0.9990000128746032,0.4602143466472626,0.3800263702869415,293.32489013671875,297.1499938964844,293.1499938964844,0.0056777452118694,-2065.421142578125,298.5378723144531,0.4899171888828277,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89501953125,294.2098388671875,291.1668701171875,1.0,0.2380764484405517,0.7602329850196838,0.7602329850196838,1.0,1.0,-0.9961613416671752,0.4045299291610718,0.5916314125061035,0.2023645341396331,0.0,0.0,0.4328208863735199,47.10617446899414,52.0,-10.53478717803955,-9284.68359375,159.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128703296184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538523316383362,0.3538572192192077,-4.868536962021608e-06,0.0,0.0002160363219445,0.0,0.0,17.22512435913086,0.0,0.0,0.0,0.3235627710819244,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685614868998527,-1711.41162109375,304.1511535644531,0.6696295738220215,0.1194638535380363,0.1090201660990715,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889091253280639,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037224281579256,-919.9795532226562,304.1647644042969,0.5907341241836548,0.0811442881822586,0.0585432611405849,293.19830322265625,297.1499938964844,293.1499938964844,0.3136951029300689,-6000.55810546875,304.147216796875,0.9990000128746032,0.459055632352829,0.3823680579662323,293.32568359375,297.1499938964844,293.1499938964844,0.0056515149772167,-2057.767578125,298.5034484863281,0.4889091253280639,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8938293457031,294.2279968261719,291.1622619628906,1.0,0.2389194518327713,0.7602400779724121,0.7602400779724121,1.0,1.0,-0.997513234615326,0.4054860472679138,0.5920271873474121,0.2016866207122802,0.0,0.0,0.4323870539665222,47.57856369018555,52.0,-11.919557571411133,-9292.7529296875,161.26060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125958353281021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353006362915039,0.3530112504959106,-4.863789399678353e-06,0.0,0.0002157577400794,0.0,0.0,17.16108512878418,0.0,0.0,0.0,0.3233006298542022,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068425714969635,-1709.04931640625,304.15118408203125,0.6674975156784058,0.1192108392715454,0.108830489218235,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956939697265,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358113832771778,-902.0277709960938,304.1646423339844,0.5844622254371643,0.0794505402445793,0.0573809184134006,293.202392578125,297.1499938964844,293.1499938964844,0.3165179491043091,-6045.00244140625,304.1426086425781,0.9990000128746032,0.4576420485973358,0.3851999342441559,293.32666015625,297.1499938964844,293.1499938964844,0.0056254300288856,-2050.142578125,298.46844482421875,0.4876956939697265,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935852050781,294.2505187988281,291.1576538085937,1.0,0.2399706840515136,0.7601792812347412,0.7601792812347412,1.0,1.0,-0.9994468688964844,0.4067274630069732,0.5927193760871887,0.2010281980037689,0.0,0.0,0.4322644472122192,48.15960311889648,55.0,-12.577512741088867,-9306.0615234375,162.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122983783483505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525795340538025,0.3525843918323517,-4.86077124151052e-06,0.0,0.000215455860598,0.0,0.0,17.1268310546875,0.0,0.0,0.0,0.3231589496135711,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.06807641685009,-1702.93017578125,304.1513671875,0.6623865962028503,0.1185927912592887,0.1083642989397049,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341775894165,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329824350774288,-865.6921997070312,304.1644897460937,0.5706601142883301,0.0760112404823303,0.0550321601331234,293.2135314941406,297.1499938964844,293.1499938964844,0.323510468006134,-6153.86328125,304.1334228515625,0.9990000128746032,0.4540603756904602,0.3921422660350799,293.3291015625,297.1499938964844,293.1499938964844,0.0055729132145643,-2034.700439453125,298.3965148925781,0.4847341775894165,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.895751953125,294.30810546875,291.1487731933594,1.0,0.2426136285066604,0.7600575685501099,0.7600575685501099,1.0,1.0,-1.004792094230652,0.4099633395671844,0.594828724861145,0.1997513473033905,0.0,0.0,0.4328970909118652,49.613868713378906,43.0,-12.52440357208252,-9345.4453125,167.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117207497358322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529121875762939,0.3529170453548431,-4.859626187680988e-06,0.0,0.0002148696512449,0.0,0.0,17.142333984375,0.0,0.0,0.0,0.3232159316539764,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.06807641685009,-1702.93017578125,304.1513671875,0.6623865962028503,0.1185927912592887,0.1083642989397049,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341775894165,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329824350774288,-865.6921997070312,304.1644897460937,0.5706601142883301,0.0760112404823303,0.0550321601331234,293.2135314941406,297.1499938964844,293.1499938964844,0.323510468006134,-6153.86328125,304.1334228515625,0.9990000128746032,0.4540603756904602,0.3921422660350799,293.3291015625,297.1499938964844,293.1499938964844,0.0055729132145643,-2034.700439453125,298.3965148925781,0.4847341775894165,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.895751953125,294.30810546875,291.1487731933594,1.0,0.2426136285066604,0.7600575685501099,0.7600575685501099,1.0,1.0,-1.004792094230652,0.4099633395671844,0.594828724861145,0.1997513473033905,0.0,0.0,0.4328970909118652,49.613868713378906,43.0,-12.52440357208252,-9345.4453125,167.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117207497358322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529121875762939,0.3529170453548431,-4.859626187680988e-06,0.0,0.0002148696512449,0.0,0.0,17.142333984375,0.0,0.0,0.0,0.3232159316539764,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674624964594841,-1691.876953125,304.1519470214844,0.6634436845779419,0.1178912743926048,0.1077097654342651,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.486509770154953,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0300389975309371,-826.8070068359375,304.16455078125,0.5625773072242737,0.0725518614053726,0.0525860451161861,293.2207946777344,297.1499938964844,293.1499938964844,0.3197206556797027,-6091.580078125,304.1458740234375,0.9990000128746032,0.4509495496749878,0.387977659702301,293.3320007324219,297.1499938964844,293.1499938964844,0.0055048479698598,-2012.9287109375,298.3284606933594,0.486509770154953,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9101257324219,294.3546447753906,291.1576538085937,1.0,0.2397639006376266,0.7599359154701233,0.7599359154701233,1.0,1.0,-0.9958433508872986,0.4066427946090698,0.5892005562782288,0.196024090051651,0.0,0.0,0.4324393570423126,48.60055923461914,31.0,15.28757095336914,-9316.9580078125,162.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111848592758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535165786743164,0.3535214364528656,-4.862964033236494e-06,0.0,0.0002143257879652,0.0,0.0,17.187870025634766,0.0,0.0,0.0,0.3233686685562134,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674624964594841,-1691.876953125,304.1519470214844,0.6634436845779419,0.1178912743926048,0.1077097654342651,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.486509770154953,0.050000000745058,0.0490152724087238,293.2909545898437,297.1499938964844,293.1499938964844,0.0300389975309371,-826.8070068359375,304.16455078125,0.5625773072242737,0.0725518614053726,0.0525860451161861,293.2207946777344,297.1499938964844,293.1499938964844,0.3197206556797027,-6091.580078125,304.1458740234375,0.9990000128746032,0.4509495496749878,0.387977659702301,293.3320007324219,297.1499938964844,293.1499938964844,0.0055048479698598,-2012.9287109375,298.3284606933594,0.486509770154953,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9101257324219,294.3546447753906,291.1576538085937,1.0,0.2397639006376266,0.7599359154701233,0.7599359154701233,1.0,1.0,-0.9958433508872986,0.4066427946090698,0.5892005562782288,0.196024090051651,0.0,0.0,0.4324393570423126,48.60055923461914,31.0,15.28757095336914,-9316.9580078125,162.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111848592758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535165786743164,0.3535214364528656,-4.862964033236494e-06,0.0,0.0002143257879652,0.0,0.0,17.187870025634766,0.0,0.0,0.0,0.3233686685562134,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666335374116897,-1676.69384765625,304.1526794433594,0.6706943511962891,0.1172574013471603,0.1070064082741737,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927119612693786,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0269870422780513,-785.0083618164062,304.16473388671875,0.5602037310600281,0.0691818743944168,0.0501228682696819,293.2132873535156,297.1499938964844,293.1499938964844,0.3052676618099212,-5862.888671875,304.1715393066406,0.9990000128746032,0.4506473541259765,0.3736089766025543,293.33465576171875,297.1499938964844,293.1499938964844,0.0054199728183448,-1983.623291015625,298.2726745605469,0.4927119612693786,0.050000000745058,0.231960266828537,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9113464355469,294.3418273925781,291.1907653808594,1.0,0.2326646894216537,0.7597954273223877,0.7597954273223877,1.0,1.0,-0.974005401134491,0.3973516821861267,0.5766537189483643,0.1903401017189026,0.0,0.0,0.4254704713821411,45.39866638183594,34.0,38.95102310180664,-9166.4326171875,150.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.150390625,18000.0,0.0,0.0,0.2103134542703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469589054584503,0.3469637632369995,-4.848124717682367e-06,0.0,0.000213441424421,0.0,0.0,16.764476776123047,0.0,0.0,0.0,0.32166787981987,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666335374116897,-1676.69384765625,304.1526794433594,0.6706943511962891,0.1172574013471603,0.1070064082741737,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927119612693786,0.050000000745058,0.0488999411463737,293.2899780273437,297.1499938964844,293.1499938964844,0.0269870422780513,-785.0083618164062,304.16473388671875,0.5602037310600281,0.0691818743944168,0.0501228682696819,293.2132873535156,297.1499938964844,293.1499938964844,0.3052676618099212,-5862.888671875,304.1715393066406,0.9990000128746032,0.4506473541259765,0.3736089766025543,293.33465576171875,297.1499938964844,293.1499938964844,0.0054199728183448,-1983.623291015625,298.2726745605469,0.4927119612693786,0.050000000745058,0.231960266828537,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9113464355469,294.3418273925781,291.1907653808594,1.0,0.2326646894216537,0.7597954273223877,0.7597954273223877,1.0,1.0,-0.974005401134491,0.3973516821861267,0.5766537189483643,0.1903401017189026,0.0,0.0,0.4254704713821411,45.39866638183594,34.0,38.95102310180664,-9166.4326171875,150.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.150390625,18000.0,0.0,0.0,0.2103134542703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469589054584503,0.3469637632369995,-4.848124717682367e-06,0.0,0.000213441424421,0.0,0.0,16.764476776123047,0.0,0.0,0.0,0.32166787981987,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023838281631,-1665.2760009765625,304.1528015136719,0.6757476925849915,0.1167272850871086,0.1064397394657135,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.4971135854721069,0.050000000745058,0.0488237328827381,293.28839111328125,297.1499938964844,293.1499938964844,0.0244719740003347,-748.1830444335938,304.1640319824219,0.5553164482116699,0.0659523978829383,0.0477858632802963,293.19775390625,297.1499938964844,293.1499938964844,0.2950604557991028,-5704.08251953125,304.18084716796875,0.9990000128746032,0.4521923363208771,0.3637993633747101,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436481393873,-1957.8809814453125,298.2135009765625,0.4971135854721069,0.050000000745058,0.2315987646579742,291.20831298828125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880920410156,294.2998352050781,291.20831298828125,1.0,0.2282126694917678,0.7596548795700073,0.7596548795700073,1.0,1.0,-0.9582157731056212,0.3908550441265106,0.5673606991767883,0.1856958419084549,0.0,0.0,0.4158540964126587,43.25707244873047,37.0,19.71826171875,-9005.3681640625,141.70433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,306.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.576171875,18000.0,0.0,0.0,0.2086928784847259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351508378982544,0.3351556360721588,-4.809242454939522e-06,0.0,0.00021179675241,0.0,0.0,15.977745056152344,0.0,0.0,0.0,0.3185261487960815,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023838281631,-1665.2760009765625,304.1528015136719,0.6757476925849915,0.1167272850871086,0.1064397394657135,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.4971135854721069,0.050000000745058,0.0488237328827381,293.28839111328125,297.1499938964844,293.1499938964844,0.0244719740003347,-748.1830444335938,304.1640319824219,0.5553164482116699,0.0659523978829383,0.0477858632802963,293.19775390625,297.1499938964844,293.1499938964844,0.2950604557991028,-5704.08251953125,304.18084716796875,0.9990000128746032,0.4521923363208771,0.3637993633747101,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436481393873,-1957.8809814453125,298.2135009765625,0.4971135854721069,0.050000000745058,0.2315987646579742,291.20831298828125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880920410156,294.2998352050781,291.20831298828125,1.0,0.2282126694917678,0.7596548795700073,0.7596548795700073,1.0,1.0,-0.9582157731056212,0.3908550441265106,0.5673606991767883,0.1856958419084549,0.0,0.0,0.4158540964126587,43.25707244873047,37.0,19.71826171875,-9005.3681640625,141.70433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,306.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.576171875,18000.0,0.0,0.0,0.2086928784847259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351508378982544,0.3351556360721588,-4.809242454939522e-06,0.0,0.00021179675241,0.0,0.0,15.977745056152344,0.0,0.0,0.0,0.3185261487960815,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.065797783434391,-1661.7186279296875,304.1526794433594,0.6771406531333923,0.1164751127362251,0.106189951300621,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4984815120697021,0.050000000745058,0.0488011464476585,293.2874755859375,297.1499938964844,293.1499938964844,0.0233173631131649,-730.79541015625,304.16357421875,0.5517191886901855,0.0643824785947799,0.0466615632176399,293.1912536621094,297.1499938964844,293.1499938964844,0.2920849025249481,-5658.802734375,304.1806335449219,0.9990000128746032,0.4528675973415375,0.3608403205871582,293.3372802734375,297.1499938964844,293.1499938964844,0.0053111505694687,-1947.7108154296875,298.1783447265625,0.4984815120697021,0.050000000745058,0.2314916402101516,291.2060546875,291.1499938964844,263.8533020019531,261.83935546875,281.8764343261719,294.28662109375,291.2048645019531,1.0,0.2267462909221649,0.7595846056938171,0.7595846056938171,1.0,1.0,-0.9528582096099854,0.3887735903263092,0.5640845894813538,0.1837964802980423,0.0,0.0,0.4123217761516571,42.607383728027344,37.0,4.641671657562256,-8946.5341796875,139.02207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,306.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.345703125,18000.0,0.0,0.0,0.2076155543327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330089271068573,0.3300940692424774,-4.788703790836735e-06,0.0,0.0002107033942593,0.0,0.0,15.63461685180664,0.0,0.0,0.0,0.3171393573284149,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656154230237007,-1658.5865478515625,304.15252685546875,0.6778890490531921,0.1162198558449745,0.1059485301375389,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.4993904829025268,0.050000000745058,0.0487864427268505,293.2864685058594,297.1499938964844,293.1499938964844,0.0222201719880104,-713.8258666992188,304.1631164550781,0.5475006699562073,0.0628359243273735,0.0455614700913429,293.18603515625,297.1499938964844,293.1499938964844,0.2901277840137481,-5629.71337890625,304.1785888671875,0.9990000128746032,0.4533728063106537,0.3588995337486267,293.3379211425781,297.1499938964844,293.1499938964844,0.0052806427702307,-1938.32080078125,298.1419677734375,0.4993904829025268,0.050000000745058,0.231421872973442,291.2010192871094,291.1499938964844,263.8507995605469,261.8397216796875,281.86553955078125,294.2794494628906,291.19952392578125,1.0,0.2257256358861923,0.7596368193626404,0.7596368193626404,1.0,1.0,-0.9488163590431212,0.3873139917850494,0.5615023970603943,0.1821162551641464,0.0,0.0,0.4094215035438537,42.17122268676758,40.0,-5.2495436668396,-8904.0869140625,137.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,306.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8515625,18000.0,0.0,0.0,0.2064112275838852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260658979415893,0.3260706663131714,-4.771491603605682e-06,0.0,0.0002094811643473,0.0,0.0,15.361908912658691,0.0,0.0,0.0,0.3160175383090973,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652688294649124,-1652.6822509765625,304.1522521972656,0.6775938868522644,0.1156821399927139,0.1054646000266075,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999575614929199,0.050000000745058,0.048777412623167,293.2844543457031,297.1499938964844,293.1499938964844,0.0201863907277584,-680.822509765625,304.1621398925781,0.5374083518981934,0.0597867779433727,0.0434134863317012,293.17987060546875,297.1499938964844,293.1499938964844,0.2888647615909576,-5613.38330078125,304.17108154296875,0.9990000128746032,0.4537207782268524,0.3576993644237518,293.33917236328125,297.1499938964844,293.1499938964844,0.005222869105637,-1920.72705078125,298.0674743652344,0.4999575614929199,0.050000000745058,0.2313790470361709,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.279296875,291.1858825683594,1.0,0.224851980805397,0.7597411870956421,0.7597411870956421,1.0,1.0,-0.9441530704498292,0.3859765231609344,0.5581765174865723,0.1792803257703781,0.0,0.0,0.405194342136383,41.85083770751953,43.0,-17.253965377807617,-8851.986328125,135.28237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.625,18000.0,0.0,0.0,0.2037874907255172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201220035552978,0.3201267421245575,-4.745930709759705e-06,0.0,0.0002068183966912,0.0,0.0,14.96303653717041,0.0,0.0,0.0,0.3143678605556488,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652688294649124,-1652.6822509765625,304.1522521972656,0.6775938868522644,0.1156821399927139,0.1054646000266075,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999575614929199,0.050000000745058,0.048777412623167,293.2844543457031,297.1499938964844,293.1499938964844,0.0201863907277584,-680.822509765625,304.1621398925781,0.5374083518981934,0.0597867779433727,0.0434134863317012,293.17987060546875,297.1499938964844,293.1499938964844,0.2888647615909576,-5613.38330078125,304.17108154296875,0.9990000128746032,0.4537207782268524,0.3576993644237518,293.33917236328125,297.1499938964844,293.1499938964844,0.005222869105637,-1920.72705078125,298.0674743652344,0.4999575614929199,0.050000000745058,0.2313790470361709,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.279296875,291.1858825683594,1.0,0.224851980805397,0.7597411870956421,0.7597411870956421,1.0,1.0,-0.9441530704498292,0.3859765231609344,0.5581765174865723,0.1792803257703781,0.0,0.0,0.405194342136383,41.85083770751953,43.0,-17.253965377807617,-8851.986328125,135.28237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.625,18000.0,0.0,0.0,0.2037874907255172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201220035552978,0.3201267421245575,-4.745930709759705e-06,0.0,0.0002068183966912,0.0,0.0,14.96303653717041,0.0,0.0,0.0,0.3143678605556488,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650022104382515,-1648.270751953125,304.1519470214844,0.6754088401794434,0.1152199655771255,0.1050317734479904,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.499110072851181,0.050000000745058,0.0487910397350788,293.2822570800781,297.1499938964844,293.1499938964844,0.0183593519032001,-649.0983276367188,304.1611328125,0.5257138609886169,0.0568259246647357,0.0413332432508468,293.1791381835937,297.1499938964844,293.1499938964844,0.2906901240348816,-5645.439453125,304.1609802246094,0.9990000128746032,0.4531233310699463,0.3594965934753418,293.3403015136719,297.1499938964844,293.1499938964844,0.0051694153808057,-1904.8360595703125,297.9901123046875,0.499110072851181,0.050000000745058,0.2314436733722686,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146667480469,294.2728271484375,291.16650390625,1.0,0.2252939492464065,0.7598455548286438,0.7598455548286438,1.0,1.0,-0.9433862566947936,0.3864301145076751,0.5569561719894409,0.1770489662885666,0.0,0.0,0.4037985205650329,42.1445198059082,46.0,-26.33969497680664,-8844.8916015625,135.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.2011354118585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173169493675232,0.3173216879367828,-4.731305125460494e-06,0.0,0.0002041268744505,0.0,0.0,14.769247055053713,0.0,0.0,0.0,0.3135587573051452,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650022104382515,-1648.270751953125,304.1519470214844,0.6754088401794434,0.1152199655771255,0.1050317734479904,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.499110072851181,0.050000000745058,0.0487910397350788,293.2822570800781,297.1499938964844,293.1499938964844,0.0183593519032001,-649.0983276367188,304.1611328125,0.5257138609886169,0.0568259246647357,0.0413332432508468,293.1791381835937,297.1499938964844,293.1499938964844,0.2906901240348816,-5645.439453125,304.1609802246094,0.9990000128746032,0.4531233310699463,0.3594965934753418,293.3403015136719,297.1499938964844,293.1499938964844,0.0051694153808057,-1904.8360595703125,297.9901123046875,0.499110072851181,0.050000000745058,0.2314436733722686,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146667480469,294.2728271484375,291.16650390625,1.0,0.2252939492464065,0.7598455548286438,0.7598455548286438,1.0,1.0,-0.9433862566947936,0.3864301145076751,0.5569561719894409,0.1770489662885666,0.0,0.0,0.4037985205650329,42.1445198059082,46.0,-26.33969497680664,-8844.8916015625,135.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.2011354118585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173169493675232,0.3173216879367828,-4.731305125460494e-06,0.0,0.0002041268744505,0.0,0.0,14.769247055053713,0.0,0.0,0.0,0.3135587573051452,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648829862475395,-1646.4991455078125,304.1514892578125,0.6720213890075684,0.11490298807621,0.104747325181961,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971733093261719,0.050000000745058,0.0488228909671306,293.2796325683594,297.1499938964844,293.1499938964844,0.0167487673461437,-619.0806884765625,304.1600952148437,0.513418436050415,0.0540046468377113,0.0393591225147247,293.1829528808594,297.1499938964844,293.1499938964844,0.2949966490268707,-5715.76806640625,304.150146484375,0.9990000128746032,0.4516170620918274,0.363670289516449,293.3410339355469,297.1499938964844,293.1499938964844,0.0051196631975471,-1890.246826171875,297.91168212890625,0.4971733093261719,0.050000000745058,0.2315947711467743,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2647705078125,291.1448974609375,1.0,0.2268065810203552,0.7598095536231995,0.7598095536231995,1.0,1.0,-0.9459030628204346,0.3883567154407501,0.5575463175773621,0.1753538250923156,0.0,0.0,0.4055733978748321,42.93442153930664,49.0,-29.300024032592773,-8882.349609375,137.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.1987960934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182991147041321,0.3183038532733917,-4.729439297079807e-06,0.0,0.0002017527585849,0.0,0.0,14.816795349121094,0.0,0.0,0.0,0.3137322962284088,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648829862475395,-1646.4991455078125,304.1514892578125,0.6720213890075684,0.11490298807621,0.104747325181961,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971733093261719,0.050000000745058,0.0488228909671306,293.2796325683594,297.1499938964844,293.1499938964844,0.0167487673461437,-619.0806884765625,304.1600952148437,0.513418436050415,0.0540046468377113,0.0393591225147247,293.1829528808594,297.1499938964844,293.1499938964844,0.2949966490268707,-5715.76806640625,304.150146484375,0.9990000128746032,0.4516170620918274,0.363670289516449,293.3410339355469,297.1499938964844,293.1499938964844,0.0051196631975471,-1890.246826171875,297.91168212890625,0.4971733093261719,0.050000000745058,0.2315947711467743,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2647705078125,291.1448974609375,1.0,0.2268065810203552,0.7598095536231995,0.7598095536231995,1.0,1.0,-0.9459030628204346,0.3883567154407501,0.5575463175773621,0.1753538250923156,0.0,0.0,0.4055733978748321,42.93442153930664,49.0,-29.300024032592773,-8882.349609375,137.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.1987960934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182991147041321,0.3183038532733917,-4.729439297079807e-06,0.0,0.0002017527585849,0.0,0.0,14.816795349121094,0.0,0.0,0.0,0.3137322962284088,4.0,0.0,1.0
