time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648450851440429,-1646.124755859375,304.15106201171875,0.6677219867706299,0.1146749481558799,0.1045704632997512,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944154322147369,0.050000000745058,0.0488700494170188,293.2767333984375,297.1499938964844,293.1499938964844,0.0153242768719792,-590.523193359375,304.1591186523437,0.501153826713562,0.0513134226202964,0.037490326911211,293.190673828125,297.1499938964844,293.1499938964844,0.3012590408325195,-5815.59423828125,304.1396789550781,0.9990000128746032,0.4492236673831939,0.3697653412818908,293.3415222167969,297.1499938964844,293.1499938964844,0.0050716288387775,-1875.9727783203125,297.8345947265625,0.4944154322147369,0.050000000745058,0.2318184673786163,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431030273437,294.2628479003906,291.1257019042969,1.0,0.2291924655437469,0.7597735524177551,0.7597735524177551,1.0,1.0,-0.9510870575904846,0.3914643228054046,0.5596227645874023,0.1741783171892166,0.0,0.0,0.409850537776947,44.14139175415039,52.0,-27.020326614379883,-8951.7451171875,141.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970763653516769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225238621234894,0.322528600692749,-4.739821633847896e-06,0.0,0.00020000746008,0.0,0.0,15.075529098510742,0.0,0.0,0.0,0.314774751663208,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648450851440429,-1646.124755859375,304.15106201171875,0.6677219867706299,0.1146749481558799,0.1045704632997512,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944154322147369,0.050000000745058,0.0488700494170188,293.2767333984375,297.1499938964844,293.1499938964844,0.0153242768719792,-590.523193359375,304.1591186523437,0.501153826713562,0.0513134226202964,0.037490326911211,293.190673828125,297.1499938964844,293.1499938964844,0.3012590408325195,-5815.59423828125,304.1396789550781,0.9990000128746032,0.4492236673831939,0.3697653412818908,293.3415222167969,297.1499938964844,293.1499938964844,0.0050716288387775,-1875.9727783203125,297.8345947265625,0.4944154322147369,0.050000000745058,0.2318184673786163,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431030273437,294.2628479003906,291.1257019042969,1.0,0.2291924655437469,0.7597735524177551,0.7597735524177551,1.0,1.0,-0.9510870575904846,0.3914643228054046,0.5596227645874023,0.1741783171892166,0.0,0.0,0.409850537776947,44.14139175415039,52.0,-27.020326614379883,-8951.7451171875,141.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970763653516769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225238621234894,0.322528600692749,-4.739821633847896e-06,0.0,0.00020000746008,0.0,0.0,15.075529098510742,0.0,0.0,0.0,0.314774751663208,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648419484496116,-1646.197021484375,304.15087890625,0.6653062105178833,0.1145808920264244,0.1045078709721565,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927999079227447,0.050000000745058,0.048898622393608,293.2751770019531,297.1499938964844,293.1499938964844,0.0148849608376622,-579.9808959960938,304.158203125,0.4950954020023346,0.0500104762613773,0.0365925729274749,293.19580078125,297.1499938964844,293.1499938964844,0.3050042986869812,-5874.5771484375,304.134765625,0.9990000128746032,0.447700947523117,0.3734108805656433,293.3417053222656,297.1499938964844,293.1499938964844,0.0050480351783335,-1868.861328125,297.7966613769531,0.4927999079227447,0.050000000745058,0.2319540232419967,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.7266540527344,294.2648620605469,291.1172790527344,1.0,0.230659082531929,0.759755551815033,0.759755551815033,1.0,1.0,-0.9545062780380248,0.3933741450309753,0.5611321330070496,0.1737798005342483,0.0,0.0,0.4127675294876098,44.881160736083984,52.0,-25.03059196472168,-8995.001953125,143.8090362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609130859375,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0,18000.0,0.0,0.0,0.1965219378471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256630599498749,0.3256677985191345,-4.749041636387119e-06,0.0,0.0001994447811739,0.0,0.0,15.273550033569336,0.0,0.0,0.0,0.3155795633792877,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648438334465026,-1646.345458984375,304.1507263183594,0.6628335118293762,0.1144951656460762,0.1044560894370079,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911161661148071,0.050000000745058,0.0489291064441204,293.2737731933594,297.1499938964844,293.1499938964844,0.014311222359538,-569.3076171875,304.1399230957031,0.4912561178207397,0.050000000745058,0.0361678339540958,293.2016296386719,297.1499938964844,293.1499938964844,0.3089779615402221,-5936.69189453125,304.1303100585937,0.9990000128746032,0.4459756910800934,0.3772611618041992,293.34185791015625,297.1499938964844,293.1499938964844,0.0050244592130184,-1861.6806640625,297.759033203125,0.4911161661148071,0.050000000745058,0.2320986092090606,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113952636719,294.2693786621094,291.1095886230469,1.0,0.2322876453399658,0.7596813440322876,0.7596813440322876,1.0,1.0,-0.9587647318840028,0.3956449329853058,0.5631197690963745,0.1735516339540481,0.0,0.0,0.4161248505115509,45.67877578735352,55.0,-23.15100860595703,-9044.24609375,146.50291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.1961965411901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294048607349396,0.3294096291065216,-4.760708634421462e-06,0.0,0.0001991145400097,0.0,0.0,15.51320743560791,0.0,0.0,0.0,0.3165555596351623,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.064863346517086,-1646.8992919921875,304.15045166015625,0.6576892733573914,0.1143422424793243,0.10437723249197,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875076413154602,0.050000000745058,0.0489965341985225,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286485061049,-568.3819580078125,304.0976867675781,0.4875068962574005,0.050000000745058,0.0361885167658329,293.21490478515625,297.1499938964844,293.1499938964844,0.3176917135715484,-6071.66015625,304.12237548828125,0.9990000128746032,0.441983699798584,0.3856428265571594,293.3422241210937,297.1499938964844,293.1499938964844,0.0049777156673371,-1847.314697265625,297.6841125488281,0.4875076413154602,0.050000000745058,0.2324184626340866,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6888122558594,294.2926940917969,291.0953063964844,1.0,0.235977292060852,0.7595329880714417,0.7595329880714417,1.0,1.0,-0.9692185521125792,0.401003748178482,0.5682148337364197,0.1735866963863372,0.0,0.0,0.424204021692276,47.4618034362793,43.0,-19.81075096130371,-9157.1953125,152.86354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963038146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387124538421631,0.3387172222137451,-4.791367246070877e-06,0.0,0.0001992234174394,0.0,0.0,16.122188568115234,0.0,0.0,0.0,0.3190381228923797,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.064863346517086,-1646.8992919921875,304.15045166015625,0.6576892733573914,0.1143422424793243,0.10437723249197,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875076413154602,0.050000000745058,0.0489965341985225,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286485061049,-568.3819580078125,304.0976867675781,0.4875068962574005,0.050000000745058,0.0361885167658329,293.21490478515625,297.1499938964844,293.1499938964844,0.3176917135715484,-6071.66015625,304.12237548828125,0.9990000128746032,0.441983699798584,0.3856428265571594,293.3422241210937,297.1499938964844,293.1499938964844,0.0049777156673371,-1847.314697265625,297.6841125488281,0.4875076413154602,0.050000000745058,0.2324184626340866,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6888122558594,294.2926940917969,291.0953063964844,1.0,0.235977292060852,0.7595329880714417,0.7595329880714417,1.0,1.0,-0.9692185521125792,0.401003748178482,0.5682148337364197,0.1735866963863372,0.0,0.0,0.424204021692276,47.4618034362793,43.0,-19.81075096130371,-9157.1953125,152.86354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963038146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387124538421631,0.3387172222137451,-4.791367246070877e-06,0.0,0.0001992234174394,0.0,0.0,16.122188568115234,0.0,0.0,0.0,0.3190381228923797,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647296607494354,-1644.4844970703125,304.1505432128906,0.6592490077018738,0.1142569258809089,0.10425566136837,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888419508934021,0.050000000745058,0.048971302807331,293.2716064453125,297.1499938964844,293.1499938964844,0.0140999443829059,-566.1302490234375,304.0562438964844,0.4888419508934021,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151582181453705,-6027.5146484375,304.1364440917969,0.9990000128746032,0.4386704564094543,0.3825276792049408,293.3424072265625,297.1499938964844,293.1499938964844,0.0049187703989446,-1827.405517578125,297.6176452636719,0.4888419508934021,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.302978515625,291.1020812988281,1.0,0.2340272367000579,0.7593845725059509,0.7593845725059509,1.0,1.0,-0.9651449918746948,0.3996043503284454,0.5655406713485718,0.1716069728136062,0.0,0.0,0.4313706457614898,46.75423431396485,31.0,12.399887084960938,-9200.9736328125,150.34564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.1973555237054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489582538604736,0.3489630818367004,-4.8303800213034265e-06,0.0,0.0002002907567657,0.0,0.0,16.822589874267578,0.0,0.0,0.0,0.3218597769737243,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647296607494354,-1644.4844970703125,304.1505432128906,0.6592490077018738,0.1142569258809089,0.10425566136837,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888419508934021,0.050000000745058,0.048971302807331,293.2716064453125,297.1499938964844,293.1499938964844,0.0140999443829059,-566.1302490234375,304.0562438964844,0.4888419508934021,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151582181453705,-6027.5146484375,304.1364440917969,0.9990000128746032,0.4386704564094543,0.3825276792049408,293.3424072265625,297.1499938964844,293.1499938964844,0.0049187703989446,-1827.405517578125,297.6176452636719,0.4888419508934021,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.302978515625,291.1020812988281,1.0,0.2340272367000579,0.7593845725059509,0.7593845725059509,1.0,1.0,-0.9651449918746948,0.3996043503284454,0.5655406713485718,0.1716069728136062,0.0,0.0,0.4313706457614898,46.75423431396485,31.0,12.399887084960938,-9200.9736328125,150.34564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.1973555237054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489582538604736,0.3489630818367004,-4.8303800213034265e-06,0.0,0.0002002907567657,0.0,0.0,16.822589874267578,0.0,0.0,0.0,0.3218597769737243,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644172057509422,-1638.5311279296875,304.15087890625,0.6672961115837097,0.1142742112278938,0.1041444018483161,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947879612445831,0.050000000745058,0.0488636083900928,293.26953125,297.1499938964844,293.1499938964844,0.0139019545167684,-561.8240356445312,304.01910400390625,0.4947879612445831,0.050000000745058,0.0360904932022094,293.215576171875,297.1499938964844,293.1499938964844,0.3015703856945038,-5810.55908203125,304.1637878417969,0.9990000128746032,0.4382883310317993,0.3689327538013458,293.34210205078125,297.1499938964844,293.1499938964844,0.0048454510979354,-1800.49560546875,297.5682678222656,0.4947879612445831,0.050000000745058,0.2317879199981689,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6578063964844,294.2585754394531,291.1364440917969,1.0,0.227695420384407,0.7592154145240784,0.7592154145240784,1.0,1.0,-0.9478605389595032,0.3921563029289245,0.5557042360305786,0.1675765067338943,0.0,0.0,0.4316948652267456,43.82410430908203,34.0,40.55287551879883,-9118.609375,140.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988142430782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520220816135406,0.3520269393920898,-4.85339432998444e-06,0.0,0.0002017711958615,0.0,0.0,17.071191787719727,0.0,0.0,0.0,0.3228754103183746,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644172057509422,-1638.5311279296875,304.15087890625,0.6672961115837097,0.1142742112278938,0.1041444018483161,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947879612445831,0.050000000745058,0.0488636083900928,293.26953125,297.1499938964844,293.1499938964844,0.0139019545167684,-561.8240356445312,304.01910400390625,0.4947879612445831,0.050000000745058,0.0360904932022094,293.215576171875,297.1499938964844,293.1499938964844,0.3015703856945038,-5810.55908203125,304.1637878417969,0.9990000128746032,0.4382883310317993,0.3689327538013458,293.34210205078125,297.1499938964844,293.1499938964844,0.0048454510979354,-1800.49560546875,297.5682678222656,0.4947879612445831,0.050000000745058,0.2317879199981689,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6578063964844,294.2585754394531,291.1364440917969,1.0,0.227695420384407,0.7592154145240784,0.7592154145240784,1.0,1.0,-0.9478605389595032,0.3921563029289245,0.5557042360305786,0.1675765067338943,0.0,0.0,0.4316948652267456,43.82410430908203,34.0,40.55287551879883,-9118.609375,140.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988142430782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520220816135406,0.3520269393920898,-4.85339432998444e-06,0.0,0.0002017711958615,0.0,0.0,17.071191787719727,0.0,0.0,0.0,0.3228754103183746,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642627850174903,-1635.5142822265625,304.1508178710937,0.6732709407806396,0.1143709421157836,0.1041486412286758,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990201294422149,0.050000000745058,0.0487926304340362,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449940666556,-558.4668579101562,303.9848327636719,0.4990201294422149,0.050000000745058,0.0360380709171295,293.19970703125,297.1499938964844,293.1499938964844,0.2919067740440368,-5658.8974609375,304.1747741699219,0.9990000128746032,0.4398459494113922,0.3596894145011902,293.34112548828125,297.1499938964844,293.1499938964844,0.004778737667948,-1776.3717041015625,297.5175170898437,0.4990201294422149,0.050000000745058,0.2314512282609939,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6159362792969,294.1896057128906,291.1587829589844,1.0,0.2239110916852951,0.759046196937561,0.759046196937561,1.0,1.0,-0.9362143278121948,0.387294739484787,0.5489196181297302,0.1644564270973205,0.0,0.0,0.428549200296402,41.88323974609375,37.0,25.98558235168457,-9021.287109375,133.27464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.2000749111175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487359285354614,0.3487407863140106,-4.84864949612529e-06,0.0,0.0002030506002483,0.0,0.0,16.867658615112305,0.0,0.0,0.0,0.3220990002155304,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642627850174903,-1635.5142822265625,304.1508178710937,0.6732709407806396,0.1143709421157836,0.1041486412286758,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990201294422149,0.050000000745058,0.0487926304340362,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449940666556,-558.4668579101562,303.9848327636719,0.4990201294422149,0.050000000745058,0.0360380709171295,293.19970703125,297.1499938964844,293.1499938964844,0.2919067740440368,-5658.8974609375,304.1747741699219,0.9990000128746032,0.4398459494113922,0.3596894145011902,293.34112548828125,297.1499938964844,293.1499938964844,0.004778737667948,-1776.3717041015625,297.5175170898437,0.4990201294422149,0.050000000745058,0.2314512282609939,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6159362792969,294.1896057128906,291.1587829589844,1.0,0.2239110916852951,0.759046196937561,0.759046196937561,1.0,1.0,-0.9362143278121948,0.387294739484787,0.5489196181297302,0.1644564270973205,0.0,0.0,0.428549200296402,41.88323974609375,37.0,25.98558235168457,-9021.287109375,133.27464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.2000749111175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487359285354614,0.3487407863140106,-4.84864949612529e-06,0.0,0.0002030506002483,0.0,0.0,16.867658615112305,0.0,0.0,0.0,0.3220990002155304,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.064294047653675,-1636.0772705078125,304.1506042480469,0.6751781702041626,0.1144468858838081,0.1041885316371917,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003117322921753,0.050000000745058,0.0487719811499118,293.2652893066406,297.1499938964844,293.1499938964844,0.0136922793462872,-557.5048217773438,303.9683532714844,0.5003117322921753,0.050000000745058,0.0360228195786476,293.1928405761719,297.1499938964844,293.1499938964844,0.2891134321689605,-5615.94775390625,304.1753234863281,0.9990000128746032,0.4405665397644043,0.3569551706314087,293.3404541015625,297.1499938964844,293.1499938964844,0.0047501032240688,-1766.6669921875,297.4867553710937,0.5003117322921753,0.050000000745058,0.2313532829284668,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5954895019531,294.16131591796875,291.158447265625,1.0,0.2227527946233749,0.7589616179466248,0.7589616179466248,1.0,1.0,-0.9328189492225648,0.3859561383724212,0.5468628406524658,0.1633267849683761,0.0,0.0,0.4278458058834076,41.31451034545898,37.0,12.246302604675291,-8991.9775390625,131.33456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.2005828469991684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473327457904815,0.3473375737667084,-4.8426040848426055e-06,0.0,0.0002035660872934,0.0,0.0,16.7684326171875,0.0,0.0,0.0,0.3217120468616485,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643617510795593,-1637.3125,304.150390625,0.6765066981315613,0.1145406514406204,0.1042520478367805,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011547207832336,0.050000000745058,0.0487587600946426,293.2637023925781,297.1499938964844,293.1499938964844,0.0136480201035738,-556.755126953125,303.95233154296875,0.5011547207832336,0.050000000745058,0.0360130555927753,293.1871337890625,297.1499938964844,293.1499938964844,0.2872922122478485,-5588.5478515625,304.17401123046875,0.9990000128746032,0.4411489367485046,0.3551933765411377,293.3396301269531,297.1499938964844,293.1499938964844,0.0047236518003046,-1757.8427734375,297.45489501953125,0.5011547207832336,0.050000000745058,0.2312905639410019,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.575927734375,294.1376953125,291.1561889648437,1.0,0.2220221906900406,0.7589973211288452,0.7589973211288452,1.0,1.0,-0.9306769371032716,0.3851920366287231,0.5454849004745483,0.1624370217323303,0.0,0.0,0.4275760948657989,40.94720077514648,40.0,2.8885738849639893,-8978.0517578125,130.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.2010266929864883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466515839099884,0.3466564118862152,-4.838397217099555e-06,0.0,0.0002040165272774,0.0,0.0,16.71637535095215,0.0,0.0,0.0,0.3214986324310303,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645699203014373,-1641.097900390625,304.14990234375,0.6775814294815063,0.1147707849740982,0.1044396832585334,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016138553619385,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.013576341792941,-555.6531372070312,303.9215393066406,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861806154251098,-5573.90966796875,304.1677551269531,0.9990000128746032,0.4417534172534942,0.3542415797710418,293.337890625,297.1499938964844,293.1499938964844,0.004674210678786,-1741.510009765625,297.3904724121094,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.540771484375,294.1033020019531,291.1488342285156,1.0,0.2216906994581222,0.7590687870979309,0.7590687870979309,1.0,1.0,-0.9297029972076416,0.3851363956928253,0.5445666313171387,0.1612769663333892,0.0,0.0,0.4279941320419311,40.73736190795898,43.0,-8.208447456359863,-8982.0380859375,129.46231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017932534217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466311395168304,0.3466359674930572,-4.835571871808497e-06,0.0,0.0002047944872174,0.0,0.0,16.70633316040039,0.0,0.0,0.0,0.3214502036571502,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645699203014373,-1641.097900390625,304.14990234375,0.6775814294815063,0.1147707849740982,0.1044396832585334,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016138553619385,0.050000000745058,0.0487516559660434,293.2604064941406,297.1499938964844,293.1499938964844,0.013576341792941,-555.6531372070312,303.9215393066406,0.5016138553619385,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861806154251098,-5573.90966796875,304.1677551269531,0.9990000128746032,0.4417534172534942,0.3542415797710418,293.337890625,297.1499938964844,293.1499938964844,0.004674210678786,-1741.510009765625,297.3904724121094,0.5016138553619385,0.050000000745058,0.2312568575143814,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.540771484375,294.1033020019531,291.1488342285156,1.0,0.2216906994581222,0.7590687870979309,0.7590687870979309,1.0,1.0,-0.9297029972076416,0.3851363956928253,0.5445666313171387,0.1612769663333892,0.0,0.0,0.4279941320419311,40.73736190795898,43.0,-8.208447456359863,-8982.0380859375,129.46231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017932534217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466311395168304,0.3466359674930572,-4.835571871808497e-06,0.0,0.0002047944872174,0.0,0.0,16.70633316040039,0.0,0.0,0.0,0.3214502036571502,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648509487509727,-1646.201171875,304.14947509765625,0.676832377910614,0.1150383055210113,0.1046867072582244,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006769299507141,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135227097198367,-554.9806518554688,303.8919982910156,0.5006769299507141,0.050000000745058,0.0360185876488685,293.1771850585937,297.1499938964844,293.1499938964844,0.2879799008369446,-5605.03564453125,304.1588134765625,0.9990000128746032,0.4414961338043213,0.3561897575855255,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283118426799,-1726.515869140625,297.3249206542969,0.5006769299507141,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.083740234375,291.1387023925781,1.0,0.2226322889328003,0.7591402530670166,0.7591402530670166,1.0,1.0,-0.9324500560760498,0.3867198526859283,0.5457302331924438,0.1608445793390274,0.0,0.0,0.4299673438072204,41.11727523803711,46.0,-13.359537124633787,-9022.3388671875,130.87252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05859375,18000.0,0.0,0.0,0.2025095671415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485175967216491,0.3485224545001983,-4.839914254262112e-06,0.0,0.0002055214717984,0.0,0.0,16.82757568359375,0.0,0.0,0.0,0.3219369649887085,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648509487509727,-1646.201171875,304.14947509765625,0.676832377910614,0.1150383055210113,0.1046867072582244,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006769299507141,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135227097198367,-554.9806518554688,303.8919982910156,0.5006769299507141,0.050000000745058,0.0360185876488685,293.1771850585937,297.1499938964844,293.1499938964844,0.2879799008369446,-5605.03564453125,304.1588134765625,0.9990000128746032,0.4414961338043213,0.3561897575855255,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283118426799,-1726.515869140625,297.3249206542969,0.5006769299507141,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.083740234375,291.1387023925781,1.0,0.2226322889328003,0.7591402530670166,0.7591402530670166,1.0,1.0,-0.9324500560760498,0.3867198526859283,0.5457302331924438,0.1608445793390274,0.0,0.0,0.4299673438072204,41.11727523803711,46.0,-13.359537124633787,-9022.3388671875,130.87252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05859375,18000.0,0.0,0.0,0.2025095671415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485175967216491,0.3485224545001983,-4.839914254262112e-06,0.0,0.0002055214717984,0.0,0.0,16.82757568359375,0.0,0.0,0.0,0.3219369649887085,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651679337024688,-1651.9373779296875,304.14910888671875,0.6746114492416382,0.1153245717287063,0.1049713715910911,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443817615509,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806875139474,-554.5618896484375,303.86346435546875,0.4986443817615509,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.292153388261795,-5672.91357421875,304.14892578125,0.9990000128746032,0.4403239786624908,0.3604929745197296,293.3345642089844,297.1499938964844,293.1499938964844,0.0045843836851418,-1712.14990234375,297.25927734375,0.4986443817615509,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.07623291015625,291.1285400390625,1.0,0.2246086746454239,0.75907301902771,0.75907301902771,1.0,1.0,-0.9382084608078004,0.389602780342102,0.5486056804656982,0.1610145717859268,0.0,0.0,0.4333537220954895,41.98404312133789,49.0,-14.194660186767578,-9092.1552734375,133.98318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033201158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523348271846771,0.3523396849632263,-4.851955054618884e-06,0.0,0.0002063440770143,0.0,0.0,17.084579467773438,0.0,0.0,0.0,0.3229726552963257,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651679337024688,-1651.9373779296875,304.14910888671875,0.6746114492416382,0.1153245717287063,0.1049713715910911,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443817615509,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806875139474,-554.5618896484375,303.86346435546875,0.4986443817615509,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.292153388261795,-5672.91357421875,304.14892578125,0.9990000128746032,0.4403239786624908,0.3604929745197296,293.3345642089844,297.1499938964844,293.1499938964844,0.0045843836851418,-1712.14990234375,297.25927734375,0.4986443817615509,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.07623291015625,291.1285400390625,1.0,0.2246086746454239,0.75907301902771,0.75907301902771,1.0,1.0,-0.9382084608078004,0.389602780342102,0.5486056804656982,0.1610145717859268,0.0,0.0,0.4333537220954895,41.98404312133789,49.0,-14.194660186767578,-9092.1552734375,133.98318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033201158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523348271846771,0.3523396849632263,-4.851955054618884e-06,0.0,0.0002063440770143,0.0,0.0,17.084579467773438,0.0,0.0,0.0,0.3229726552963257,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655019432306289,-1657.9635009765625,304.1488647460937,0.6712576746940613,0.1156180948019027,0.1052790954709053,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957930147647857,0.050000000745058,0.0488463640213012,293.2506408691406,297.1499938964844,293.1499938964844,0.0134474616497755,-554.3231201171875,303.8358764648437,0.4957930147647857,0.050000000745058,0.0360777601599693,293.1862487792969,297.1499938964844,293.1499938964844,0.2982813417911529,-5770.4814453125,304.1390991210937,0.9990000128746032,0.4382311999797821,0.3667004406452179,293.333251953125,297.1499938964844,293.1499938964844,0.0045418110676109,-1698.1473388671875,297.1937255859375,0.4957930147647857,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.07861328125,291.1190795898437,1.0,0.2274248003959655,0.7590057253837585,0.7590057253837585,1.0,1.0,-0.9463973641395568,0.3935368955135345,0.5528604984283447,0.1617175340652465,0.0,0.0,0.4379704892635345,43.26016998291016,52.0,-13.429769515991213,-9184.419921875,138.5449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.08984375,18000.0,0.0,0.0,0.2043576389551162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578644096851349,0.3578692972660064,-4.871262717642821e-06,0.0,0.0002073970244964,0.0,0.0,17.46639060974121,0.0,0.0,0.0,0.3245135247707367,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655019432306289,-1657.9635009765625,304.1488647460937,0.6712576746940613,0.1156180948019027,0.1052790954709053,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957930147647857,0.050000000745058,0.0488463640213012,293.2506408691406,297.1499938964844,293.1499938964844,0.0134474616497755,-554.3231201171875,303.8358764648437,0.4957930147647857,0.050000000745058,0.0360777601599693,293.1862487792969,297.1499938964844,293.1499938964844,0.2982813417911529,-5770.4814453125,304.1390991210937,0.9990000128746032,0.4382311999797821,0.3667004406452179,293.333251953125,297.1499938964844,293.1499938964844,0.0045418110676109,-1698.1473388671875,297.1937255859375,0.4957930147647857,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649658203125,294.07861328125,291.1190795898437,1.0,0.2274248003959655,0.7590057253837585,0.7590057253837585,1.0,1.0,-0.9463973641395568,0.3935368955135345,0.5528604984283447,0.1617175340652465,0.0,0.0,0.4379704892635345,43.26016998291016,52.0,-13.429769515991213,-9184.419921875,138.5449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.08984375,18000.0,0.0,0.0,0.2043576389551162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578644096851349,0.3578692972660064,-4.871262717642821e-06,0.0,0.0002073970244964,0.0,0.0,17.46639060974121,0.0,0.0,0.0,0.3245135247707367,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656720474362373,-1661.0269775390625,304.1487731933594,0.669259250164032,0.1157653927803039,0.105438582599163,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941369891166687,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134335458278656,-554.2572631835938,303.8224182128906,0.4941369891166687,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019611835479736,-5828.4365234375,304.1343994140625,0.9990000128746032,0.4368487596511841,0.3703908324241638,293.33270263671875,297.1499938964844,293.1499938964844,0.0045208157971501,-1691.203369140625,297.1610107421875,0.4941369891166687,0.050000000745058,0.2318421602249145,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4557189941406,294.0830383300781,291.11474609375,1.0,0.2290930449962616,0.7589720487594604,0.7589720487594604,1.0,1.0,-0.9512407779693604,0.395823210477829,0.555417537689209,0.1622495055198669,0.0,0.0,0.4406963288784027,44.03081893920898,52.0,-12.732491493225098,-9237.3525390625,141.30494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.232421875,18000.0,0.0,0.0,0.2049957364797592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612344563007355,0.361239343881607,-4.883560905000195e-06,0.0,0.0002080446138279,0.0,0.0,17.70294189453125,0.0,0.0,0.0,0.325467050075531,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658425763249397,-1664.0941162109375,304.148681640625,0.6670948266983032,0.1159124225378036,0.1056007519364357,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923588037490845,0.050000000745058,0.0489066466689109,293.2475280761719,297.1499938964844,293.1499938964844,0.0134211592376232,-554.2195434570312,303.8091735839844,0.4923588037490845,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059974014759063,-5891.59716796875,304.1298828125,0.9990000128746032,0.4352477788925171,0.3744156658649444,293.33221435546875,297.1499938964844,293.1499938964844,0.0045000184327363,-1684.2933349609375,297.1283264160156,0.4923588037490845,0.050000000745058,0.2319920808076858,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476623535156,294.08953857421875,291.1107177734375,1.0,0.230910450220108,0.7588850855827332,0.7588850855827332,1.0,1.0,-0.9565115571022034,0.3982827961444855,0.5582287311553955,0.1628875583410263,0.0,0.0,0.4436652660369873,44.88094711303711,40.0,-11.835373878479004,-9293.9814453125,144.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,306.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057288438081741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649810254573822,0.3649859130382538,-4.897603503195569e-06,0.0,0.0002087886241497,0.0,0.0,17.96908187866211,0.0,0.0,0.0,0.3265383243560791,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660372525453567,-1667.428955078125,304.1488037109375,0.6699680685997009,0.1162513792514801,0.1058624610304832,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735829830169,0.050000000745058,0.048877902328968,293.2441711425781,297.1499938964844,293.1499938964844,0.0133402310311794,-552.576171875,303.7846984863281,0.4939735829830169,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027647137641907,-5837.185546875,304.1426086425781,0.9990000128746032,0.4328557550907135,0.3707581460475921,293.33123779296875,297.1499938964844,293.1499938964844,0.0044485344551503,-1666.016357421875,297.07012939453125,0.4939735829830169,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.08453369140625,291.11944580078125,1.0,0.2287970781326294,0.758711040019989,0.758711040019989,1.0,1.0,-0.9522194862365724,0.3965601325035095,0.5556593537330627,0.1614958643913269,0.0,0.0,0.4482926726341247,44.09611511230469,28.0,15.510902404785156,-9334.5,141.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.50390625,18000.0,0.0,0.0,0.2074007093906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724153041839599,0.3724202215671539,-4.929232090944424e-06,0.0,0.0002104853483615,0.0,0.0,18.51602554321289,0.0,0.0,0.0,0.3287041485309601,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660372525453567,-1667.428955078125,304.1488037109375,0.6699680685997009,0.1162513792514801,0.1058624610304832,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735829830169,0.050000000745058,0.048877902328968,293.2441711425781,297.1499938964844,293.1499938964844,0.0133402310311794,-552.576171875,303.7846984863281,0.4939735829830169,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027647137641907,-5837.185546875,304.1426086425781,0.9990000128746032,0.4328557550907135,0.3707581460475921,293.33123779296875,297.1499938964844,293.1499938964844,0.0044485344551503,-1666.016357421875,297.07012939453125,0.4939735829830169,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.08453369140625,291.11944580078125,1.0,0.2287970781326294,0.758711040019989,0.758711040019989,1.0,1.0,-0.9522194862365724,0.3965601325035095,0.5556593537330627,0.1614958643913269,0.0,0.0,0.4482926726341247,44.09611511230469,28.0,15.510902404785156,-9334.5,141.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.50390625,18000.0,0.0,0.0,0.2074007093906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724153041839599,0.3724202215671539,-4.929232090944424e-06,0.0,0.0002104853483615,0.0,0.0,18.51602554321289,0.0,0.0,0.0,0.3287041485309601,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660431161522865,-1667.0460205078125,304.1492004394531,0.6797927618026733,0.1166675984859466,0.1061144322156906,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131963305175304,-548.989013671875,303.7641296386719,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886673808097839,-5611.35546875,304.16876220703125,0.9990000128746032,0.4334568977355957,0.3566319048404693,293.3299560546875,297.1499938964844,293.1499938964844,0.0043849241919815,-1641.6806640625,297.0291442871094,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285949707031,291.1545104980469,1.0,0.2223055809736251,0.7585369944572449,0.7585369944572449,1.0,1.0,-0.9347285628318788,0.3889868855476379,0.5457416772842407,0.1576226204633712,0.0,0.0,0.446208655834198,41.15578842163086,31.0,42.199893951416016,-9255.2880859375,131.5292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089100629091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724429905414581,0.3724479377269745,-4.941554379911395e-06,0.0,0.000212017155718,0.0,0.0,18.559282302856445,0.0,0.0,0.0,0.328869491815567,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660431161522865,-1667.0460205078125,304.1492004394531,0.6797927618026733,0.1166675984859466,0.1061144322156906,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131963305175304,-548.989013671875,303.7641296386719,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886673808097839,-5611.35546875,304.16876220703125,0.9990000128746032,0.4334568977355957,0.3566319048404693,293.3299560546875,297.1499938964844,293.1499938964844,0.0043849241919815,-1641.6806640625,297.0291442871094,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008483886719,294.0285949707031,291.1545104980469,1.0,0.2223055809736251,0.7585369944572449,0.7585369944572449,1.0,1.0,-0.9347285628318788,0.3889868855476379,0.5457416772842407,0.1576226204633712,0.0,0.0,0.446208655834198,41.15578842163086,31.0,42.199893951416016,-9255.2880859375,131.5292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089100629091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724429905414581,0.3724479377269745,-4.941554379911395e-06,0.0,0.000212017155718,0.0,0.0,18.559282302856445,0.0,0.0,0.0,0.328869491815567,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661841183900833,-1669.1993408203125,304.1492004394531,0.6873346567153931,0.1171440780162811,0.1064623892307281,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872959271073,-546.28759765625,303.7461853027344,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742248535156,297.1499938964844,293.1499938964844,0.2785172164440155,-5451.138671875,304.1789245605469,0.9990000128746032,0.4361113607883453,0.3468798995018005,293.328125,297.1499938964844,293.1499938964844,0.0043267635628581,-1619.74853515625,296.9869079589844,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508972167969,291.1781616210937,1.0,0.218371495604515,0.7585146427154541,0.7585146427154541,1.0,1.0,-0.9228742122650146,0.3839626312255859,0.5389115810394287,0.154789850115776,0.0,0.0,0.4404246509075165,39.18792343139648,34.0,27.57052421569824,-9160.3427734375,124.87069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097613513469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655618131160736,0.3655667304992676,-4.922093012282858e-06,0.0,0.0002128811029251,0.0,0.0,18.08445930480957,0.0,0.0,0.0,0.3270132541656494,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661841183900833,-1669.1993408203125,304.1492004394531,0.6873346567153931,0.1171440780162811,0.1064623892307281,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872959271073,-546.28759765625,303.7461853027344,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742248535156,297.1499938964844,293.1499938964844,0.2785172164440155,-5451.138671875,304.1789245605469,0.9990000128746032,0.4361113607883453,0.3468798995018005,293.328125,297.1499938964844,293.1499938964844,0.0043267635628581,-1619.74853515625,296.9869079589844,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.9508972167969,291.1781616210937,1.0,0.218371495604515,0.7585146427154541,0.7585146427154541,1.0,1.0,-0.9228742122650146,0.3839626312255859,0.5389115810394287,0.154789850115776,0.0,0.0,0.4404246509075165,39.18792343139648,34.0,27.57052421569824,-9160.3427734375,124.87069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097613513469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655618131160736,0.3655667304992676,-4.922093012282858e-06,0.0,0.0002128811029251,0.0,0.0,18.08445930480957,0.0,0.0,0.0,0.3270132541656494,4.0,0.0,1.0
