time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665759444236755,-1676.183837890625,304.1488037109375,0.6918644905090332,0.117681547999382,0.1068964824080467,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349937826395,-545.267822265625,303.7298889160156,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.2734663486480713,-5373.4794921875,304.177490234375,0.9990000128746032,0.438554972410202,0.3419328331947326,293.3258361816406,297.1499938964844,293.1499938964844,0.0042790989391505,-1603.1136474609375,296.93115234375,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040771484375,293.8907165527344,291.1754150390625,1.0,0.2163534015417099,0.7584922313690186,0.7584922313690186,1.0,1.0,-0.9171766042709352,0.3816555738449096,0.5355209708213806,0.1531485319137573,0.0,0.0,0.436822235584259,38.20780944824219,37.0,2.3806424140930176,-9115.0478515625,121.65912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386155605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598047494888305,0.3598096668720245,-4.896201971860137e-06,0.0,0.0002130610082531,0.0,0.0,17.660633087158203,0.0,0.0,0.0,0.3253298699855804,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665759444236755,-1676.183837890625,304.1488037109375,0.6918644905090332,0.117681547999382,0.1068964824080467,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349937826395,-545.267822265625,303.7298889160156,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.2734663486480713,-5373.4794921875,304.177490234375,0.9990000128746032,0.438554972410202,0.3419328331947326,293.3258361816406,297.1499938964844,293.1499938964844,0.0042790989391505,-1603.1136474609375,296.93115234375,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040771484375,293.8907165527344,291.1754150390625,1.0,0.2163534015417099,0.7584922313690186,0.7584922313690186,1.0,1.0,-0.9171766042709352,0.3816555738449096,0.5355209708213806,0.1531485319137573,0.0,0.0,0.436822235584259,38.20780944824219,37.0,2.3806424140930176,-9115.0478515625,121.65912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386155605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598047494888305,0.3598096668720245,-4.896201971860137e-06,0.0,0.0002130610082531,0.0,0.0,17.660633087158203,0.0,0.0,0.0,0.3253298699855804,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668177902698516,-1680.5347900390625,304.1485900878906,0.6932077407836914,0.1179715618491172,0.107143610715866,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083677172660828,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130194630473852,-545.0406494140625,303.7225646972656,0.5083677172660828,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723346352577209,-5357.0185546875,304.174560546875,0.9990000128746032,0.4395307004451751,0.3408618867397308,293.3245849609375,297.1499938964844,293.1499938964844,0.0042575923725962,-1595.7763671875,296.9019775390625,0.5083677172660828,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.28326416015625,293.86749267578125,291.1713562011719,1.0,0.2159588932991027,0.7584810256958008,0.7584810256958008,1.0,1.0,-0.9161271452903748,0.3812938034534454,0.5348333120346069,0.1526752710342407,0.0,0.0,0.43568816781044,37.99640274047852,37.0,-5.162723064422607,-9111.267578125,121.0147933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098419368267059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579470217227936,0.3579519093036651,-4.886844180873595e-06,0.0,0.0002129628992406,0.0,0.0,17.521745681762695,0.0,0.0,0.0,0.3247663080692291,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670826211571693,-1685.3145751953125,304.1483764648437,0.6939978003501892,0.1182721853256225,0.1074071079492569,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5085014700889587,0.050000000745058,0.0486518368124961,293.2256774902344,297.1499938964844,293.1499938964844,0.0130094764754176,-544.9578857421875,303.7157897949219,0.5085014700889587,0.050000000745058,0.0359340794384479,293.1495056152344,297.1499938964844,293.1499938964844,0.2720181047916412,-5353.56201171875,304.170654296875,0.9990000128746032,0.4403014481067657,0.3406085073947906,293.3233337402344,297.1499938964844,293.1499938964844,0.0042370376177132,-1588.841064453125,296.872314453125,0.5085014700889587,0.050000000745058,0.2307833582162857,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.2638854980469,293.84844970703125,291.1659851074219,1.0,0.2159219533205032,0.758496105670929,0.758496105670929,1.0,1.0,-0.91612446308136,0.3813932240009308,0.5347312688827515,0.1524117738008499,0.0,0.0,0.4350190460681915,37.94519805908203,40.0,-10.932842254638672,-9117.208984375,120.92037200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,306.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630036830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566616773605346,0.3566665649414062,-4.879841981164645e-06,0.0,0.0002127812913386,0.0,0.0,17.42428970336914,0.0,0.0,0.0,0.3243705332279205,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676647052168846,-1695.85595703125,304.14794921875,0.6940975785255432,0.1188942268490791,0.1079712882637977,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5076342225074768,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034862086176,-545.15234375,303.7035522460937,0.5076342225074768,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735596597194671,-5381.0986328125,304.1611633300781,0.9990000128746032,0.4411664605140686,0.342259407043457,293.3208923339844,297.1499938964844,293.1499938964844,0.004198427312076,-1575.994140625,296.8116760253906,0.5076342225074768,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.8215026855469,291.1524658203125,1.0,0.2167911976575851,0.7585262656211853,0.7585262656211853,1.0,1.0,-0.9188743233680724,0.3827912211418152,0.5360831022262573,0.1524483114480972,0.0,0.0,0.4352894127368927,38.26546478271485,43.0,-17.895755767822266,-9156.841796875,122.18201446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091833800077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561112880706787,0.3561161756515503,-4.873500074609183e-06,0.0,0.0002122945443261,0.0,0.0,17.371854782104492,0.0,0.0,0.0,0.3241530656814575,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676647052168846,-1695.85595703125,304.14794921875,0.6940975785255432,0.1188942268490791,0.1079712882637977,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5076342225074768,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034862086176,-545.15234375,303.7035522460937,0.5076342225074768,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735596597194671,-5381.0986328125,304.1611633300781,0.9990000128746032,0.4411664605140686,0.342259407043457,293.3208923339844,297.1499938964844,293.1499938964844,0.004198427312076,-1575.994140625,296.8116760253906,0.5076342225074768,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.8215026855469,291.1524658203125,1.0,0.2167911976575851,0.7585262656211853,0.7585262656211853,1.0,1.0,-0.9188743233680724,0.3827912211418152,0.5360831022262573,0.1524483114480972,0.0,0.0,0.4352894127368927,38.26546478271485,43.0,-17.895755767822266,-9156.841796875,122.18201446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091833800077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561112880706787,0.3561161756515503,-4.873500074609183e-06,0.0,0.0002122945443261,0.0,0.0,17.371854782104492,0.0,0.0,0.0,0.3241530656814575,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682820752263069,-1707.0538330078125,304.1476135253906,0.6925257444381714,0.1195284053683281,0.1085673794150352,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055276155471802,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104878917336,-545.6556396484375,303.6929016113281,0.5055276155471802,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775538861751556,-5447.02001953125,304.1507873535156,0.9990000128746032,0.4410843849182129,0.3463474214076996,293.3186340332031,297.1499938964844,293.1499938964844,0.0041618021205067,-1563.8643798828125,296.7505187988281,0.5055276155471802,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.8074645996094,291.1382141113281,1.0,0.2187265753746032,0.7585564255714417,0.7585564255714417,1.0,1.0,-0.924726128578186,0.3855265080928802,0.5391995906829834,0.1531558483839035,0.0,0.0,0.4375728666782379,39.07036972045898,46.0,-19.738998413085938,-9227.8955078125,125.11588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087532877922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582818806171417,0.3582867681980133,-4.878035724686924e-06,0.0,0.0002118580450769,0.0,0.0,17.51265525817871,0.0,0.0,0.0,0.3247137069702148,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682820752263069,-1707.0538330078125,304.1476135253906,0.6925257444381714,0.1195284053683281,0.1085673794150352,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055276155471802,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104878917336,-545.6556396484375,303.6929016113281,0.5055276155471802,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775538861751556,-5447.02001953125,304.1507873535156,0.9990000128746032,0.4410843849182129,0.3463474214076996,293.3186340332031,297.1499938964844,293.1499938964844,0.0041618021205067,-1563.8643798828125,296.7505187988281,0.5055276155471802,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2009582519531,293.8074645996094,291.1382141113281,1.0,0.2187265753746032,0.7585564255714417,0.7585564255714417,1.0,1.0,-0.924726128578186,0.3855265080928802,0.5391995906829834,0.1531558483839035,0.0,0.0,0.4375728666782379,39.07036972045898,46.0,-19.738998413085938,-9227.8955078125,125.11588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087532877922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582818806171417,0.3582867681980133,-4.878035724686924e-06,0.0,0.0002118580450769,0.0,0.0,17.51265525817871,0.0,0.0,0.0,0.3247137069702148,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689090266823768,-1718.42919921875,304.1473693847656,0.6896365284919739,0.1201617419719696,0.109179250895977,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130272544920444,-546.3656616210938,303.68389892578125,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835554480552673,-5543.779296875,304.1405334472656,0.9990000128746032,0.4400445222854614,0.3524105250835418,293.31671142578125,297.1499938964844,293.1499938964844,0.0041263112798333,-1552.0517578125,296.6895751953125,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.803955078125,291.1248474121094,1.0,0.2215290069580078,0.7584587931632996,0.7584587931632996,1.0,1.0,-0.9330841302871704,0.3893119394779205,0.5437722206115723,0.1544403433799743,0.0,0.0,0.4416234195232391,40.28366088867188,49.0,-18.908143997192383,-9322.4541015625,129.4797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.208602488040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629113435745239,0.3629162311553955,-4.892946435575141e-06,0.0,0.0002117050025844,0.0,0.0,17.83200454711914,0.0,0.0,0.0,0.3259952664375305,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689090266823768,-1718.42919921875,304.1473693847656,0.6896365284919739,0.1201617419719696,0.109179250895977,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130272544920444,-546.3656616210938,303.68389892578125,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835554480552673,-5543.779296875,304.1405334472656,0.9990000128746032,0.4400445222854614,0.3524105250835418,293.31671142578125,297.1499938964844,293.1499938964844,0.0041263112798333,-1552.0517578125,296.6895751953125,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.803955078125,291.1248474121094,1.0,0.2215290069580078,0.7584587931632996,0.7584587931632996,1.0,1.0,-0.9330841302871704,0.3893119394779205,0.5437722206115723,0.1544403433799743,0.0,0.0,0.4416234195232391,40.28366088867188,49.0,-18.908143997192383,-9322.4541015625,129.4797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.208602488040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629113435745239,0.3629162311553955,-4.892946435575141e-06,0.0,0.0002117050025844,0.0,0.0,17.83200454711914,0.0,0.0,0.0,0.3259952664375305,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695345923304557,-1729.78076171875,304.1471862792969,0.6857604384422302,0.1207888573408126,0.1097988188266754,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466501235962,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.0130524858832359,-547.2410888671875,303.6767272949219,0.4988466501235962,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912058532238006,-5665.279296875,304.1309814453125,0.9990000128746032,0.4380637109279632,0.360060304403305,293.3151550292969,297.1499938964844,293.1499938964844,0.0040914830751717,-1540.3602294921875,296.6289978027344,0.4988466501235962,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.8088073730469,291.11279296875,1.0,0.22503262758255,0.7583611607551575,0.7583611607551575,1.0,1.0,-0.9434552788734436,0.3939376473426819,0.5495176315307617,0.1562530100345611,0.0,0.0,0.4472264051437378,41.845664978027344,52.0,-17.052650451660156,-9435.015625,135.0941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089166343212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697795569896698,0.3697844743728637,-4.917699243378593e-06,0.0,0.0002120238350471,0.0,0.0,18.320045471191406,0.0,0.0,0.0,0.3279538750648498,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695345923304557,-1729.78076171875,304.1471862792969,0.6857604384422302,0.1207888573408126,0.1097988188266754,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466501235962,0.050000000745058,0.0487955138087272,293.2050170898437,297.1499938964844,293.1499938964844,0.0130524858832359,-547.2410888671875,303.6767272949219,0.4988466501235962,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912058532238006,-5665.279296875,304.1309814453125,0.9990000128746032,0.4380637109279632,0.360060304403305,293.3151550292969,297.1499938964844,293.1499938964844,0.0040914830751717,-1540.3602294921875,296.6289978027344,0.4988466501235962,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.8088073730469,291.11279296875,1.0,0.22503262758255,0.7583611607551575,0.7583611607551575,1.0,1.0,-0.9434552788734436,0.3939376473426819,0.5495176315307617,0.1562530100345611,0.0,0.0,0.4472264051437378,41.845664978027344,52.0,-17.052650451660156,-9435.015625,135.0941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089166343212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697795569896698,0.3697844743728637,-4.917699243378593e-06,0.0,0.0002120238350471,0.0,0.0,18.320045471191406,0.0,0.0,0.0,0.3279538750648498,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698438882827758,-1735.39306640625,304.14715576171875,0.6835461258888245,0.1210977435111999,0.1101091131567955,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968524575233459,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130673283711075,-547.71923828125,303.6736755371094,0.4968524575233459,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955479025840759,-5733.59033203125,304.1265563964844,0.9990000128746032,0.4367309212684631,0.3643716871738434,293.3144836425781,297.1499938964844,293.1499938964844,0.0040741865523159,-1534.507080078125,296.5988464355469,0.4968524575233459,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529541015625,293.81451416015625,291.107421875,1.0,0.2270010113716125,0.7583123445510864,0.7583123445510864,1.0,1.0,-0.9492580890655518,0.396503746509552,0.5527543425559998,0.1573387831449508,0.0,0.0,0.4505355060100555,42.74108123779297,52.0,-15.837360382080078,-9496.587890625,138.32223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.703125,18000.0,0.0,0.0,0.209291785955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373989462852478,0.3739944100379944,-4.933667696604971e-06,0.0,0.0002124045568052,0.0,0.0,18.62529182434082,0.0,0.0,0.0,0.329176127910614,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701487958431243,-1740.9241943359375,304.1471252441406,0.6811923980712891,0.1214025542140007,0.1104183569550514,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782754898071,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130832139402627,-548.2127685546875,303.6708374023437,0.4947782754898071,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001826107501983,-5806.07177734375,304.1224060058594,0.9990000128746032,0.4351781606674194,0.3689548373222351,293.3139038085937,297.1499938964844,293.1499938964844,0.0040569500997662,-1528.6358642578125,296.56890869140625,0.4947782754898071,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.14764404296875,293.8225402832031,291.1025695800781,1.0,0.2290911674499511,0.75821453332901,0.75821453332901,1.0,1.0,-0.9554053544998168,0.3992031514644623,0.556202232837677,0.1585281044244766,0.0,0.0,0.4541245400905609,43.70476531982422,55.0,-14.403966903686523,-9560.849609375,141.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33984375,18000.0,0.0,0.0,0.2098280042409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786644637584686,0.378669410943985,-4.951956725562923e-06,0.0,0.000212948754779,0.0,0.0,18.96929168701172,0.0,0.0,0.0,0.3305501639842987,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707417428493499,-1751.6722412109375,304.1470947265625,0.6761794686317444,0.1219983920454979,0.1110313832759857,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452860355377,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131173320114612,-549.2250366210938,303.66583251953125,0.4904452860355377,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.31020388007164,-5961.43701171875,304.11492919921875,0.9990000128746032,0.4314341843128204,0.3788084685802459,293.3129577636719,297.1499938964844,293.1499938964844,0.0040224716067314,-1516.761474609375,296.5097351074219,0.4904452860355377,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.141845703125,293.8454895019531,291.0947265625,1.0,0.2335817366838455,0.7580189108848572,0.7580189108848572,1.0,1.0,-0.9685714244842528,0.4049479961395263,0.5636234283447266,0.1612047255039215,0.0,0.0,0.4619625508785248,45.81770706176758,43.0,-11.17314338684082,-9695.4521484375,149.49559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.486328125,18000.0,0.0,0.0,0.2114135026931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892201781272888,0.3892251849174499,-4.995203198632225e-06,0.0,0.0002145578182535,0.0,0.0,19.7652645111084,0.0,0.0,0.0,0.3337038159370422,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707417428493499,-1751.6722412109375,304.1470947265625,0.6761794686317444,0.1219983920454979,0.1110313832759857,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452860355377,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131173320114612,-549.2250366210938,303.66583251953125,0.4904452860355377,0.050000000745058,0.0361480489373207,293.1897888183594,297.1499938964844,293.1499938964844,0.31020388007164,-5961.43701171875,304.11492919921875,0.9990000128746032,0.4314341843128204,0.3788084685802459,293.3129577636719,297.1499938964844,293.1499938964844,0.0040224716067314,-1516.761474609375,296.5097351074219,0.4904452860355377,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.141845703125,293.8454895019531,291.0947265625,1.0,0.2335817366838455,0.7580189108848572,0.7580189108848572,1.0,1.0,-0.9685714244842528,0.4049479961395263,0.5636234283447266,0.1612047255039215,0.0,0.0,0.4619625508785248,45.81770706176758,43.0,-11.17314338684082,-9695.4521484375,149.49559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.486328125,18000.0,0.0,0.0,0.2114135026931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892201781272888,0.3892251849174499,-4.995203198632225e-06,0.0,0.0002145578182535,0.0,0.0,19.7652645111084,0.0,0.0,0.0,0.3337038159370422,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711686462163925,-1759.2216796875,304.1473693847656,0.6785461902618408,0.1226238906383514,0.1115665063261985,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957970395684,-548.6472778320312,303.66290283203125,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088704943656921,-5935.13818359375,304.12945556640625,0.9990000128746032,0.428343802690506,0.3768992722034454,293.31207275390625,297.1499938964844,293.1499938964844,0.0039792503230273,-1500.8245849609375,296.45849609375,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8512268066406,291.1039123535156,1.0,0.2322853952646255,0.7578233480453491,0.7578233480453491,1.0,1.0,-0.9668113589286804,0.4041831493377685,0.5626282095909119,0.1607303768396377,0.0,0.0,0.4685912430286407,45.41112518310547,31.0,15.71384334564209,-9753.5068359375,148.2162322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.213569700717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399998664855957,0.4000037014484405,-5.044779754825868e-06,0.0,0.0002167460916098,0.0,0.0,20.6159725189209,0.0,0.0,0.0,0.3369768857955932,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711686462163925,-1759.2216796875,304.1473693847656,0.6785461902618408,0.1226238906383514,0.1115665063261985,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957970395684,-548.6472778320312,303.66290283203125,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088704943656921,-5935.13818359375,304.12945556640625,0.9990000128746032,0.428343802690506,0.3768992722034454,293.31207275390625,297.1499938964844,293.1499938964844,0.0039792503230273,-1500.8245849609375,296.45849609375,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1334228515625,293.8512268066406,291.1039123535156,1.0,0.2322853952646255,0.7578233480453491,0.7578233480453491,1.0,1.0,-0.9668113589286804,0.4041831493377685,0.5626282095909119,0.1607303768396377,0.0,0.0,0.4685912430286407,45.41112518310547,31.0,15.71384334564209,-9753.5068359375,148.2162322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.213569700717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399998664855957,0.4000037014484405,-5.044779754825868e-06,0.0,0.0002167460916098,0.0,0.0,20.6159725189209,0.0,0.0,0.0,0.3369768857955932,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713929831981659,-1762.7593994140625,304.1478576660156,0.68793123960495,0.1233099699020385,0.1120741590857505,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959391117096,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130101107060909,-546.1143188476562,303.6631774902344,0.4968959391117096,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963872849941253,-5733.97021484375,304.1573181152344,0.9990000128746032,0.4283029437065124,0.3642765581607818,293.3108825683594,297.1499938964844,293.1499938964844,0.0039251009002327,-1479.42041015625,296.42486572265625,0.4968959391117096,0.050000000745058,0.2316174507141113,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8031005859375,291.1380920410156,1.0,0.2264814972877502,0.7576262354850769,0.7576262354850769,1.0,1.0,-0.9515073895454408,0.3975770473480224,0.5539303421974182,0.1572365313768386,0.0,0.0,0.4687172472476959,42.737735748291016,34.0,41.28892135620117,-9691.89453125,138.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157671302556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032078981399536,0.4032129943370819,-5.072534349892521e-06,0.0,0.0002189762017223,0.0,0.0,20.92057228088379,0.0,0.0,0.0,0.3381252586841583,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713929831981659,-1762.7593994140625,304.1478576660156,0.68793123960495,0.1233099699020385,0.1120741590857505,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959391117096,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130101107060909,-546.1143188476562,303.6631774902344,0.4968959391117096,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963872849941253,-5733.97021484375,304.1573181152344,0.9990000128746032,0.4283029437065124,0.3642765581607818,293.3108825683594,297.1499938964844,293.1499938964844,0.0039251009002327,-1479.42041015625,296.42486572265625,0.4968959391117096,0.050000000745058,0.2316174507141113,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8031005859375,291.1380920410156,1.0,0.2264814972877502,0.7576262354850769,0.7576262354850769,1.0,1.0,-0.9515073895454408,0.3975770473480224,0.5539303421974182,0.1572365313768386,0.0,0.0,0.4687172472476959,42.737735748291016,34.0,41.28892135620117,-9691.89453125,138.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157671302556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032078981399536,0.4032129943370819,-5.072534349892521e-06,0.0,0.0002189762017223,0.0,0.0,20.92057228088379,0.0,0.0,0.0,0.3381252586841583,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716378018260002,-1766.84033203125,304.14801025390625,0.6938765048980713,0.123885840177536,0.1125352829694747,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002685189247131,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129596581682562,-544.553466796875,303.664794921875,0.5002685189247131,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888473570346832,-5614.42041015625,304.16796875,0.9990000128746032,0.4299161434173584,0.3570462763309479,293.30963134765625,297.1499938964844,293.1499938964844,0.0038843096699565,-1463.3924560546875,296.3983154296875,0.5002685189247131,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0604248046875,293.7453308105469,291.1601257324219,1.0,0.2236449122428894,0.7574685215950012,0.7574685215950012,1.0,1.0,-0.9429506659507751,0.3939124047756195,0.549038290977478,0.1552080959081649,0.0,0.0,0.4657666385173797,41.24672317504883,34.0,34.217308044433594,-9629.8564453125,133.83103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171737849712371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001784324645996,0.4001834988594055,-5.067900019639637e-06,0.0,0.0002204037737101,0.0,0.0,20.711196899414062,0.0,0.0,0.0,0.3373457193374634,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717267766594886,-1768.4130859375,304.14801025390625,0.6950138807296753,0.1240328401327133,0.1126567125320434,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008683204650879,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129535784944891,-544.3651733398438,303.665283203125,0.5008683204650879,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503003597259,-5594.08056640625,304.1690979003906,0.9990000128746032,0.4303298890590668,0.3557901680469513,293.30926513671875,297.1499938964844,293.1499938964844,0.0038750858511775,-1459.923828125,296.389892578125,0.5008683204650879,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.0513000488281,293.7325134277344,291.162109375,1.0,0.2231301069259643,0.7574291229248047,0.7574291229248047,1.0,1.0,-0.94151508808136,0.3932981491088867,0.5482169389724731,0.1548620015382766,0.0,0.0,0.4651342630386352,40.99110794067383,37.0,28.67685317993164,-9617.140625,132.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174663245677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991527855396271,0.399157851934433,-5.0641742745938245e-06,0.0,0.0002207006764365,0.0,0.0,20.63274574279785,0.0,0.0,0.0,0.3370574414730072,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719853490591049,-1773.0574951171875,304.1478881835937,0.6973927021026611,0.1244074702262878,0.1129714474081993,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129467034712433,-544.1446533203125,303.666748046875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850682437419891,-5555.55810546875,304.17010498046875,0.9990000128746032,0.4313029646873474,0.3533710539340973,293.30828857421875,297.1499938964844,293.1499938964844,0.0038535192143172,-1452.0048828125,296.3665466308594,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301513671875,293.7040100097656,291.16357421875,1.0,0.2221603989601135,0.757330596446991,0.757330596446991,1.0,1.0,-0.938847839832306,0.3921602368354797,0.5466876029968262,0.1541997641324997,0.0,0.0,0.4639469087123871,40.502052307128906,37.0,15.927006721496582,-9595.890625,131.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180964797735214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970345258712768,0.3970395922660827,-5.054533176007681e-06,0.0,0.0002213402040069,0.0,0.0,20.464229583740234,0.0,0.0,0.0,0.3364279270172119,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.072274699807167,-1778.2999267578125,304.14776611328125,0.6991583704948425,0.1247916892170906,0.1133016422390937,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605891227722,0.050000000745058,0.0487341582775116,293.1761779785156,297.1499938964844,293.1499938964844,0.0129476599395275,-544.14208984375,303.66876220703125,0.5027605891227722,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215330123901,-5532.09326171875,304.16925048828125,0.9990000128746032,0.4321404993534088,0.3518879413604736,293.3072204589844,297.1499938964844,293.1499938964844,0.0038336743600666,-1444.84521484375,296.3417663574219,0.5027605891227722,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110778808594,293.680419921875,291.16278076171875,1.0,0.2216020375490188,0.7573497891426086,0.7573497891426086,1.0,1.0,-0.9373775124549866,0.3915518522262573,0.5458256602287292,0.1538151502609253,0.0,0.0,0.4631014764308929,40.20516586303711,40.0,6.625721454620361,-9587.8798828125,130.43063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2186015546321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395515888929367,0.395520955324173,-5.046380465500988e-06,0.0,0.0002218527952209,0.0,0.0,20.339433670043945,0.0,0.0,0.0,0.3359488546848297,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729128494858741,-1789.928955078125,304.1474304199219,0.7010283470153809,0.1255813539028167,0.1140014231204986,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.012966607697308,-544.5812377929688,303.6744384765625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763127326965,-5524.236328125,304.163818359375,0.9990000128746032,0.433248370885849,0.3514022529125213,293.3049621582031,297.1499938964844,293.1499938964844,0.0037968913093209,-1431.7655029296875,296.2906799316406,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470642089844,291.1575012207031,1.0,0.2215736359357834,0.757388174533844,0.757388174533844,1.0,1.0,-0.9376052021980286,0.3916985392570495,0.545906662940979,0.1537514925003051,0.0,0.0,0.4622425734996795,40.11415481567383,43.0,-5.2887067794799805,-9600.4091796875,130.3184356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193201780319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937200903892517,0.3937251269817352,-5.035597041569417e-06,0.0,0.0002225820935564,0.0,0.0,20.18832778930664,0.0,0.0,0.0,0.3353630602359772,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729128494858741,-1789.928955078125,304.1474304199219,0.7010283470153809,0.1255813539028167,0.1140014231204986,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.012966607697308,-544.5812377929688,303.6744384765625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763127326965,-5524.236328125,304.163818359375,0.9990000128746032,0.433248370885849,0.3514022529125213,293.3049621582031,297.1499938964844,293.1499938964844,0.0037968913093209,-1431.7655029296875,296.2906799316406,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.6470642089844,291.1575012207031,1.0,0.2215736359357834,0.757388174533844,0.757388174533844,1.0,1.0,-0.9376052021980286,0.3916985392570495,0.545906662940979,0.1537514925003051,0.0,0.0,0.4622425734996795,40.11415481567383,43.0,-5.2887067794799805,-9600.4091796875,130.3184356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193201780319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937200903892517,0.3937251269817352,-5.035597041569417e-06,0.0,0.0002225820935564,0.0,0.0,20.18832778930664,0.0,0.0,0.0,0.3353630602359772,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736075416207313,-1802.6568603515625,304.1471252441406,0.7009953260421753,0.126383751630783,0.1147366240620613,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044948309659,-545.5050659179688,303.6820983886719,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456535816192,-5560.83642578125,304.1555480957031,0.9990000128746032,0.4334710836410522,0.3537154495716095,293.30279541015625,297.1499938964844,293.1499938964844,0.003762976732105,-1419.9051513671875,296.2377624511719,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.9570617675781,293.6297912597656,291.1485290527344,1.0,0.2227716445922851,0.7574265599250793,0.7574265599250793,1.0,1.0,-0.9413966536521912,0.393371969461441,0.5480247139930725,0.1544933319091797,0.0,0.0,0.4628254771232605,40.58998107910156,46.0,-11.615840911865234,-9645.517578125,132.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197948843240738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938433825969696,0.3938484191894531,-5.032885837863432e-06,0.0,0.0002230638638138,0.0,0.0,20.18635940551757,0.0,0.0,0.0,0.335356742143631,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736075416207313,-1802.6568603515625,304.1471252441406,0.7009953260421753,0.126383751630783,0.1147366240620613,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044948309659,-545.5050659179688,303.6820983886719,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456535816192,-5560.83642578125,304.1555480957031,0.9990000128746032,0.4334710836410522,0.3537154495716095,293.30279541015625,297.1499938964844,293.1499938964844,0.003762976732105,-1419.9051513671875,296.2377624511719,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.9570617675781,293.6297912597656,291.1485290527344,1.0,0.2227716445922851,0.7574265599250793,0.7574265599250793,1.0,1.0,-0.9413966536521912,0.393371969461441,0.5480247139930725,0.1544933319091797,0.0,0.0,0.4628254771232605,40.58998107910156,46.0,-11.615840911865234,-9645.517578125,132.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197948843240738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938433825969696,0.3938484191894531,-5.032885837863432e-06,0.0,0.0002230638638138,0.0,0.0,20.18635940551757,0.0,0.0,0.0,0.335356742143631,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743243172764778,-1815.8218994140625,304.1469116210937,0.699418306350708,0.1271823346614837,0.1154882833361625,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130559122189879,-546.7462768554688,303.6915283203125,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190119743347,-5633.232421875,304.146240234375,0.9990000128746032,0.43274587392807,0.3583032488822937,293.3008117675781,297.1499938964844,293.1499938964844,0.003730745287612,-1408.689453125,296.1842346191406,0.499672532081604,0.050000000745058,0.2314016669988632,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423522949219,293.62603759765625,291.1386413574219,1.0,0.2249664813280105,0.7573361992835999,0.7573361992835999,1.0,1.0,-0.9480721354484558,0.3962614238262176,0.5518106818199158,0.1558893918991089,0.0,0.0,0.4648348689079284,41.535606384277344,49.0,-13.622519493103027,-9717.1201171875,135.71975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202124297618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960576951503753,0.3960627317428589,-5.039488314650953e-06,0.0,0.0002234876301372,0.0,0.0,20.348722457885746,0.0,0.0,0.0,0.335985004901886,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743243172764778,-1815.8218994140625,304.1469116210937,0.699418306350708,0.1271823346614837,0.1154882833361625,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130559122189879,-546.7462768554688,303.6915283203125,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190119743347,-5633.232421875,304.146240234375,0.9990000128746032,0.43274587392807,0.3583032488822937,293.3008117675781,297.1499938964844,293.1499938964844,0.003730745287612,-1408.689453125,296.1842346191406,0.499672532081604,0.050000000745058,0.2314016669988632,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423522949219,293.62603759765625,291.1386413574219,1.0,0.2249664813280105,0.7573361992835999,0.7573361992835999,1.0,1.0,-0.9480721354484558,0.3962614238262176,0.5518106818199158,0.1558893918991089,0.0,0.0,0.4648348689079284,41.535606384277344,49.0,-13.622519493103027,-9717.1201171875,135.71975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202124297618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960576951503753,0.3960627317428589,-5.039488314650953e-06,0.0,0.0002234876301372,0.0,0.0,20.348722457885746,0.0,0.0,0.0,0.335985004901886,4.0,0.0,1.0
