time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750412493944168,-1829.00634765625,304.146728515625,0.6966249346733093,0.1279648244380951,0.1162417829036712,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966887235641479,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131175275892019,-548.205810546875,303.7025146484375,0.4966887235641479,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.29588383436203,-5734.42041015625,304.13690185546875,0.9990000128746032,0.4310624301433563,0.3647296726703644,293.2991027832031,297.1499938964844,293.1499938964844,0.0036995518021285,-1397.8128662109375,296.13067626953125,0.4966887235641479,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9345092773437,293.6339111328125,291.1290588378906,1.0,0.2279687821865081,0.7572458386421204,0.7572458386421204,1.0,1.0,-0.9570698738098145,0.4001398384571075,0.5569300055503845,0.1578430831432342,0.0,0.0,0.4681238830089569,42.877201080322266,52.0,-13.522339820861816,-9808.4384765625,140.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207482308149337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001978933811188,0.4002029299736023,-5.055208021076396e-06,0.0,0.0002240313915535,0.0,0.0,20.6663875579834,0.0,0.0,0.0,0.3372088074684143,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750412493944168,-1829.00634765625,304.146728515625,0.6966249346733093,0.1279648244380951,0.1162417829036712,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966887235641479,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131175275892019,-548.205810546875,303.7025146484375,0.4966887235641479,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.29588383436203,-5734.42041015625,304.13690185546875,0.9990000128746032,0.4310624301433563,0.3647296726703644,293.2991027832031,297.1499938964844,293.1499938964844,0.0036995518021285,-1397.8128662109375,296.13067626953125,0.4966887235641479,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9345092773437,293.6339111328125,291.1290588378906,1.0,0.2279687821865081,0.7572458386421204,0.7572458386421204,1.0,1.0,-0.9570698738098145,0.4001398384571075,0.5569300055503845,0.1578430831432342,0.0,0.0,0.4681238830089569,42.877201080322266,52.0,-13.522339820861816,-9808.4384765625,140.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207482308149337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001978933811188,0.4002029299736023,-5.055208021076396e-06,0.0,0.0002240313915535,0.0,0.0,20.6663875579834,0.0,0.0,0.0,0.3372088074684143,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753958746790885,-1835.5325927734373,304.1466979980469,0.6948676705360413,0.1283475011587143,0.1166159436106681,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131515674293041,-549.0008544921875,303.70855712890625,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646165847778,-5793.935546875,304.1324157714844,0.9990000128746032,0.4298683106899261,0.3685120344161987,293.2983703613281,297.1499938964844,293.1499938964844,0.0036841749679297,-1392.432373046875,296.1039428710937,0.4949766993522644,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9330139160156,293.64178466796875,291.1245422363281,1.0,0.2297207564115524,0.7572006583213806,0.7572006583213806,1.0,1.0,-0.9622856974601746,0.4023837447166443,0.5599019527435303,0.1589993387460708,0.0,0.0,0.4702093303203583,43.67701721191406,52.0,-13.054308891296388,-9859.8720703125,143.6230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211075872182846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029482305049896,0.4029532968997955,-5.066375706519466e-06,0.0,0.000224396091653,0.0,0.0,20.881542205810547,0.0,0.0,0.0,0.3380329012870788,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757461711764335,-1841.98095703125,304.14666748046875,0.6929176449775696,0.1287237107753753,0.1169871687889099,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931508004665375,0.050000000745058,0.0488924458622932,293.1493530273437,297.1499938964844,293.1499938964844,0.0131874559447169,-549.8304443359375,303.7148742675781,0.4931508004665375,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037886917591095,-5858.46337890625,304.12811279296875,0.9990000128746032,0.4284466207027435,0.3726154267787933,293.2977294921875,297.1499938964844,293.1499938964844,0.0036689206026494,-1387.076904296875,296.0772399902344,0.4931508004665375,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9332275390625,293.6521301269531,291.12030029296875,1.0,0.2316147685050964,0.7571045160293579,0.7571045160293579,1.0,1.0,-0.967905342578888,0.4047929048538208,0.5631124377250671,0.1602541208267212,0.0,0.0,0.4725562632083893,44.55348205566406,40.0,-12.352757453918455,-9914.3310546875,146.86050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215487509965896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061214923858642,0.4061265587806701,-5.079688889964018e-06,0.0,0.0002248438104288,0.0,0.0,21.132871627807617,0.0,0.0,0.0,0.338990569114685,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762880370020866,-1851.77685546875,304.1468811035156,0.6966586112976074,0.1295037418603897,0.1176515445113182,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132058328017592,-549.9789428710938,303.7297058105469,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007639944553375,-5807.095703125,304.1410522460937,0.9990000128746032,0.4264239966869354,0.3691028952598572,293.2964172363281,297.1499938964844,293.1499938964844,0.003631138941273,-1372.9644775390625,296.0315246582031,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273986816406,293.652587890625,291.12744140625,1.0,0.2296376526355743,0.756912350654602,0.756912350654602,1.0,1.0,-0.964280605316162,0.4032087326049804,0.5610718727111816,0.1594055294990539,0.0,0.0,0.4761212170124054,43.8160285949707,28.0,12.931549072265623,-9946.505859375,144.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226073890924453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125406146049499,0.4125457406044006,-5.1105562306474894e-06,0.0,0.000225918207434,0.0,0.0,21.66107940673828,0.0,0.0,0.0,0.3409516513347626,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762880370020866,-1851.77685546875,304.1468811035156,0.6966586112976074,0.1295037418603897,0.1176515445113182,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132058328017592,-549.9789428710938,303.7297058105469,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007639944553375,-5807.095703125,304.1410522460937,0.9990000128746032,0.4264239966869354,0.3691028952598572,293.2964172363281,297.1499938964844,293.1499938964844,0.003631138941273,-1372.9644775390625,296.0315246582031,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273986816406,293.652587890625,291.12744140625,1.0,0.2296376526355743,0.756912350654602,0.756912350654602,1.0,1.0,-0.964280605316162,0.4032087326049804,0.5610718727111816,0.1594055294990539,0.0,0.0,0.4761212170124054,43.8160285949707,28.0,12.931549072265623,-9946.505859375,144.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226073890924453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125406146049499,0.4125457406044006,-5.1105562306474894e-06,0.0,0.000225918207434,0.0,0.0,21.66107940673828,0.0,0.0,0.0,0.3409516513347626,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766179859638214,-1857.3282470703125,304.1473693847656,0.7075828313827515,0.1303334385156631,0.1182828098535537,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131619609892368,-548.240234375,303.7480163574219,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148552417755,-5584.79150390625,304.1673278808594,0.9990000128746032,0.427496999502182,0.3551012277603149,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838091280311,-1353.9886474609375,296.0039978027344,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8957214355469,293.6003723144531,291.1593017578125,1.0,0.2232636213302612,0.7567201256752014,0.7567201256752014,1.0,1.0,-0.9474055171012878,0.39596688747406,0.5514386296272278,0.1554730087518692,0.0,0.0,0.473540723323822,40.91424560546875,31.0,38.16471862792969,-9860.8544921875,134.3649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234877794981002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116614460945129,0.4116665720939636,-5.119065008329926e-06,0.0,0.000226811695029,0.0,0.0,21.635831832885746,0.0,0.0,0.0,0.340834766626358,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766179859638214,-1857.3282470703125,304.1473693847656,0.7075828313827515,0.1303334385156631,0.1182828098535537,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131619609892368,-548.240234375,303.7480163574219,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148552417755,-5584.79150390625,304.1673278808594,0.9990000128746032,0.427496999502182,0.3551012277603149,293.2948913574219,297.1499938964844,293.1499938964844,0.0035838091280311,-1353.9886474609375,296.0039978027344,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8957214355469,293.6003723144531,291.1593017578125,1.0,0.2232636213302612,0.7567201256752014,0.7567201256752014,1.0,1.0,-0.9474055171012878,0.39596688747406,0.5514386296272278,0.1554730087518692,0.0,0.0,0.473540723323822,40.91424560546875,31.0,38.16471862792969,-9860.8544921875,134.3649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234877794981002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116614460945129,0.4116665720939636,-5.119065008329926e-06,0.0,0.000226811695029,0.0,0.0,21.635831832885746,0.0,0.0,0.0,0.340834766626358,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770508721470832,-1864.9112548828125,304.14752197265625,0.7156181931495667,0.1311900615692138,0.1189809888601303,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131486067548394,-547.31005859375,303.7684936523437,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.430727481842041,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035400451160967,-1336.71044921875,295.9750366210937,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515319824219,293.5287780761719,291.1810607910156,1.0,0.2194355726242065,0.7566766142845154,0.7566766142845154,1.0,1.0,-0.9361006617546082,0.391164630651474,0.5449360609054565,0.1527836769819259,0.0,0.0,0.4675388038158417,38.9790153503418,34.0,25.36467170715332,-9762.8388671875,127.80623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237413227558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038409888744354,0.4038460850715637,-5.092056198918726e-06,0.0,0.0002270689874421,0.0,0.0,21.032377243041992,0.0,0.0,0.0,0.3385882079601288,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770508721470832,-1864.9112548828125,304.14752197265625,0.7156181931495667,0.1311900615692138,0.1189809888601303,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131486067548394,-547.31005859375,303.7684936523437,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.430727481842041,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035400451160967,-1336.71044921875,295.9750366210937,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515319824219,293.5287780761719,291.1810607910156,1.0,0.2194355726242065,0.7566766142845154,0.7566766142845154,1.0,1.0,-0.9361006617546082,0.391164630651474,0.5449360609054565,0.1527836769819259,0.0,0.0,0.4675388038158417,38.9790153503418,34.0,25.36467170715332,-9762.8388671875,127.80623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237413227558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038409888744354,0.4038460850715637,-5.092056198918726e-06,0.0,0.0002270689874421,0.0,0.0,21.032377243041992,0.0,0.0,0.0,0.3385882079601288,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.077702946960926,-1876.902587890625,304.1472473144531,0.7203282713890076,0.1320754140615463,0.1197351291775703,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515536904335,293.1271667480469,297.1499938964844,293.1499938964844,0.0131881535053253,-547.9445190429688,303.7904357910156,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68310546875,304.176513671875,0.9990000128746032,0.4337687492370605,0.3405752778053283,293.2905578613281,297.1499938964844,293.1499938964844,0.0035046353004872,-1323.74169921875,295.9317932128906,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182373046875,293.4771728515625,291.1787414550781,1.0,0.2175094485282898,0.7566331624984741,0.7566331624984741,1.0,1.0,-0.9308790564537048,0.3889566659927368,0.541922390460968,0.151515319943428,0.0,0.0,0.4635026454925537,38.02595901489258,37.0,2.529936075210572,-9710.6328125,124.7122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2233870923519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970308601856231,0.3970359265804291,-5.0584108066686895e-06,0.0,0.0002267095114802,0.0,0.0,20.47795295715332,0.0,0.0,0.0,0.3364889323711395,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.077702946960926,-1876.902587890625,304.1472473144531,0.7203282713890076,0.1320754140615463,0.1197351291775703,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515536904335,293.1271667480469,297.1499938964844,293.1499938964844,0.0131881535053253,-547.9445190429688,303.7904357910156,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68310546875,304.176513671875,0.9990000128746032,0.4337687492370605,0.3405752778053283,293.2905578613281,297.1499938964844,293.1499938964844,0.0035046353004872,-1323.74169921875,295.9317932128906,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182373046875,293.4771728515625,291.1787414550781,1.0,0.2175094485282898,0.7566331624984741,0.7566331624984741,1.0,1.0,-0.9308790564537048,0.3889566659927368,0.541922390460968,0.151515319943428,0.0,0.0,0.4635026454925537,38.02595901489258,37.0,2.529936075210572,-9710.6328125,124.7122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2233870923519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970308601856231,0.3970359265804291,-5.0584108066686895e-06,0.0,0.0002267095114802,0.0,0.0,20.47795295715332,0.0,0.0,0.0,0.3364889323711395,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780647918581962,-1883.6029052734373,304.1470947265625,0.7217747569084167,0.1325281858444214,0.1201318949460983,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132180945947766,-548.527587890625,303.8021850585937,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766460418701,-5334.4794921875,304.1737060546875,0.9990000128746032,0.4350365400314331,0.3395281136035919,293.289306640625,297.1499938964844,293.1499938964844,0.0034887243527919,-1318.0465087890625,295.9087829589844,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.8059387207031,293.458984375,291.1751403808594,1.0,0.2171545624732971,0.7566114068031311,0.7566114068031311,1.0,1.0,-0.9300393462181092,0.3886082172393799,0.5414311289787292,0.1512873172760009,0.0,0.0,0.4620837569236755,37.825714111328125,37.0,-4.3946027755737305,-9701.6982421875,124.13011932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230500876903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394621729850769,0.3946267962455749,-5.045573288953165e-06,0.0,0.0002263674832647,0.0,0.0,20.28043556213379,0.0,0.0,0.0,0.3357246816158294,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784437656402587,-1890.640869140625,304.1469421386719,0.722691535949707,0.1329844146966934,0.1205385029315948,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.013253622688353,-549.250732421875,303.8144226074219,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705761790275574,-5331.2080078125,304.169921875,0.9990000128746032,0.4360894858837127,0.3392963707447052,293.2880249023437,297.1499938964844,293.1499938964844,0.0034735626541078,-1312.6834716796875,295.8852233886719,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962646484375,293.4454650878906,291.1702575683594,1.0,0.2171554714441299,0.7566142082214355,0.7566142082214355,1.0,1.0,-0.9302356243133544,0.3887035846710205,0.541532039642334,0.1513012796640396,0.0,0.0,0.4610913097858429,37.78528594970703,40.0,-9.717753410339355,-9701.6943359375,124.10381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226456999778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927847445011139,0.3927897810935974,-5.035361937189009e-06,0.0,0.0002259570901514,0.0,0.0,20.12903213500977,0.0,0.0,0.0,0.3351373970508575,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792368054389953,-1905.41650390625,304.1466369628906,0.7231240272521973,0.1338962912559509,0.1213695183396339,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389588445425,-551.0439453125,303.84014892578125,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.437480479478836,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.0034451622050255,-1302.786376953125,295.83660888671875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.7843933105469,293.43072509765625,291.1579895019531,1.0,0.218093067407608,0.7566198706626892,0.7566198706626892,1.0,1.0,-0.933347225189209,0.3900495171546936,0.5432977080345154,0.1519646346569061,0.0,0.0,0.4605755507946014,38.12513732910156,43.0,-16.216114044189453,-9726.9228515625,125.51516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217549383640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391118437051773,0.3911234736442566,-5.023521680413978e-06,0.0,0.0002250530815217,0.0,0.0,19.983104705810547,0.0,0.0,0.0,0.3345696032047272,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792368054389953,-1905.41650390625,304.1466369628906,0.7231240272521973,0.1338962912559509,0.1213695183396339,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389588445425,-551.0439453125,303.84014892578125,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.437480479478836,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.0034451622050255,-1302.786376953125,295.83660888671875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.7843933105469,293.43072509765625,291.1579895019531,1.0,0.218093067407608,0.7566198706626892,0.7566198706626892,1.0,1.0,-0.933347225189209,0.3900495171546936,0.5432977080345154,0.1519646346569061,0.0,0.0,0.4605755507946014,38.12513732910156,43.0,-16.216114044189453,-9726.9228515625,125.51516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217549383640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391118437051773,0.3911234736442566,-5.023521680413978e-06,0.0,0.0002250530815217,0.0,0.0,19.983104705810547,0.0,0.0,0.0,0.3345696032047272,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800433233380317,-1920.47216796875,304.1464233398437,0.7219703197479248,0.1347918957471847,0.1222067773342132,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383831173181,-553.1442260742188,303.8673400878906,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218249797821,-5424.71630859375,304.15045166015625,0.9990000128746032,0.4378628432750702,0.3450934886932373,293.2833557128906,297.1499938964844,293.1499938964844,0.0034182698000222,-1293.4755859375,295.787353515625,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7814025878906,293.4300842285156,291.1448974609375,1.0,0.2200883626937866,0.7566254734992981,0.7566254734992981,1.0,1.0,-0.9395190477371216,0.392692357301712,0.5468267202377319,0.1533572822809219,0.0,0.0,0.4619130492210388,38.94771194458008,46.0,-18.075103759765625,-9780.677734375,128.6168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209529876708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921599388122558,0.3921649754047394,-5.023780886403984e-06,0.0,0.000224239192903,0.0,0.0,20.04886054992676,0.0,0.0,0.0,0.334823876619339,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800433233380317,-1920.47216796875,304.1464233398437,0.7219703197479248,0.1347918957471847,0.1222067773342132,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383831173181,-553.1442260742188,303.8673400878906,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218249797821,-5424.71630859375,304.15045166015625,0.9990000128746032,0.4378628432750702,0.3450934886932373,293.2833557128906,297.1499938964844,293.1499938964844,0.0034182698000222,-1293.4755859375,295.787353515625,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7814025878906,293.4300842285156,291.1448974609375,1.0,0.2200883626937866,0.7566254734992981,0.7566254734992981,1.0,1.0,-0.9395190477371216,0.392692357301712,0.5468267202377319,0.1533572822809219,0.0,0.0,0.4619130492210388,38.94771194458008,46.0,-18.075103759765625,-9780.677734375,128.6168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209529876708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921599388122558,0.3921649754047394,-5.023780886403984e-06,0.0,0.000224239192903,0.0,0.0,20.04886054992676,0.0,0.0,0.0,0.334823876619339,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.08087670058012,-1936.0399169921875,304.1462097167969,0.7196328639984131,0.135742649435997,0.1230802237987518,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524859651923,-555.5153198242188,303.8970642089844,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027636528015,-5521.181640625,304.1403503417969,0.9990000128746032,0.4373111724853515,0.3511629700660705,293.281005859375,297.1499938964844,293.1499938964844,0.0033934405073523,-1284.883056640625,295.7394104003906,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410095214844,291.1324462890625,1.0,0.2229437083005905,0.7565090656280518,0.7565090656280518,1.0,1.0,-0.9481978416442872,0.3963809013366699,0.5518169403076172,0.1553496420383453,0.0,0.0,0.464897871017456,40.17483139038086,49.0,-17.582239151000977,-9856.1962890625,133.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204521894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956559300422668,0.3956609666347503,-5.035499725636328e-06,0.0,0.0002237309527117,0.0,0.0,20.3092041015625,0.0,0.0,0.0,0.3358334898948669,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.08087670058012,-1936.0399169921875,304.1462097167969,0.7196328639984131,0.135742649435997,0.1230802237987518,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524859651923,-555.5153198242188,303.8970642089844,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027636528015,-5521.181640625,304.1403503417969,0.9990000128746032,0.4373111724853515,0.3511629700660705,293.281005859375,297.1499938964844,293.1499938964844,0.0033934405073523,-1284.883056640625,295.7394104003906,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410095214844,291.1324462890625,1.0,0.2229437083005905,0.7565090656280518,0.7565090656280518,1.0,1.0,-0.9481978416442872,0.3963809013366699,0.5518169403076172,0.1553496420383453,0.0,0.0,0.464897871017456,40.17483139038086,49.0,-17.582239151000977,-9856.1962890625,133.17068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204521894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956559300422668,0.3956609666347503,-5.035499725636328e-06,0.0,0.0002237309527117,0.0,0.0,20.3092041015625,0.0,0.0,0.0,0.3358334898948669,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817806869745254,-1952.932373046875,304.1459655761719,0.7164972424507141,0.1367716640233993,0.1240449324250221,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429349899292,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136811546981334,-558.1348876953125,303.9300842285156,0.4994429349899292,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102236747741,-5642.0859375,304.13092041015625,0.9990000128746032,0.4358998537063598,0.3587895929813385,293.2782897949219,297.1499938964844,293.1499938964844,0.0033707197289913,-1277.015380859375,295.69384765625,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7961120605469,293.4622802734375,291.1208801269531,1.0,0.2264964878559112,0.7563927173614502,0.7563927173614502,1.0,1.0,-0.95895254611969,0.4009515047073364,0.5580011010169983,0.1578550934791565,0.0,0.0,0.4693902730941772,41.744590759277344,52.0,-16.301353454589844,-9949.33203125,139.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204246371984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014301300048828,0.4014351963996887,-5.058104306954192e-06,0.0,0.0002237029839307,0.0,0.0,20.75496482849121,0.0,0.0,0.0,0.337550550699234,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817806869745254,-1952.932373046875,304.1459655761719,0.7164972424507141,0.1367716640233993,0.1240449324250221,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429349899292,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136811546981334,-558.1348876953125,303.9300842285156,0.4994429349899292,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102236747741,-5642.0859375,304.13092041015625,0.9990000128746032,0.4358998537063598,0.3587895929813385,293.2782897949219,297.1499938964844,293.1499938964844,0.0033707197289913,-1277.015380859375,295.69384765625,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7961120605469,293.4622802734375,291.1208801269531,1.0,0.2264964878559112,0.7563927173614502,0.7563927173614502,1.0,1.0,-0.95895254611969,0.4009515047073364,0.5580011010169983,0.1578550934791565,0.0,0.0,0.4693902730941772,41.744590759277344,52.0,-16.301353454589844,-9949.33203125,139.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204246371984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014301300048828,0.4014351963996887,-5.058104306954192e-06,0.0,0.0002237029839307,0.0,0.0,20.75496482849121,0.0,0.0,0.0,0.337550550699234,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822460874915123,-1961.6295166015625,304.1458740234375,0.7146692872047424,0.1373004615306854,0.1245469525456428,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137503305450081,-559.5203247070312,303.9476623535156,0.4974428117275238,0.050000000745058,0.0360571704804897,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282225608825,-5710.07666015625,304.1265563964844,0.9990000128746032,0.4348739981651306,0.3630847036838531,293.2768859863281,297.1499938964844,293.1499938964844,0.0033599368762224,-1273.268798828125,295.671875,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031311035156,293.4765930175781,291.1156005859375,1.0,0.2284886538982391,0.7563345432281494,0.7563345432281494,1.0,1.0,-0.9649640917778016,0.4035089612007141,0.5614551305770874,0.1592637449502945,0.0,0.0,0.4721436500549316,42.64240646362305,52.0,-15.373432159423828,-10001.3720703125,142.35733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206292599439621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051237404346466,0.4051288068294525,-5.073421561974101e-06,0.0,0.0002239106543129,0.0,0.0,21.04602432250977,0.0,0.0,0.0,0.3386623859405517,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082716092467308,-1970.41162109375,304.145751953125,0.7126885652542114,0.1378358453512191,0.1250579804182052,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640699386596,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138223581016063,-560.9452514648438,303.9659423828125,0.4953640699386596,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986391484737396,-5782.25390625,304.1224365234375,0.9990000128746032,0.4336410760879516,0.3676500916481018,293.2754211425781,297.1499938964844,293.1499938964844,0.0033494962844997,-1269.6258544921875,295.6504821777344,0.4953640699386596,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114929199219,293.4931945800781,291.1107482910156,1.0,0.230602279305458,0.7562280297279358,0.7562280297279358,1.0,1.0,-0.971330225467682,0.4062140882015228,0.5651161670684814,0.1607534289360046,0.0,0.0,0.4751856625080108,43.607696533203125,55.0,-14.238676071166992,-10056.3447265625,145.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209943681955337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093062281608581,0.4093113243579864,-5.091333150630817e-06,0.0,0.0002242811897303,0.0,0.0,21.380407333374023,0.0,0.0,0.0,0.3399308323860168,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836636945605278,-1988.1107177734373,304.1455993652344,0.708310604095459,0.1389220356941223,0.1261017322540283,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910268187522888,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139743518084287,-563.8932495117188,304.00439453125,0.4910268187522888,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172044277191,-5937.10986328125,304.11505126953125,0.9990000128746032,0.4305728077888489,0.3774667680263519,293.27252197265625,297.1499938964844,293.1499938964844,0.0033294432796537,-1262.5689697265625,295.6094665527344,0.4910268187522888,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.831787109375,293.5331726074219,291.1025695800781,1.0,0.2351395785808563,0.7560150027275085,0.7560150027275085,1.0,1.0,-0.9849646091461182,0.4120171368122101,0.5729475021362305,0.163953959941864,0.0,0.0,0.4819847643375397,45.72185897827149,43.0,-11.572015762329102,-10173.462890625,153.94290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.222235769033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189671277999878,0.4189722537994385,-5.134550519869663e-06,0.0,0.0002255410508951,0.0,0.0,22.17096519470215,0.0,0.0,0.0,0.3428935408592224,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836636945605278,-1988.1107177734373,304.1455993652344,0.708310604095459,0.1389220356941223,0.1261017322540283,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910268187522888,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139743518084287,-563.8932495117188,304.00439453125,0.4910268187522888,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172044277191,-5937.10986328125,304.11505126953125,0.9990000128746032,0.4305728077888489,0.3774667680263519,293.27252197265625,297.1499938964844,293.1499938964844,0.0033294432796537,-1262.5689697265625,295.6094665527344,0.4910268187522888,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.831787109375,293.5331726074219,291.1025695800781,1.0,0.2351395785808563,0.7560150027275085,0.7560150027275085,1.0,1.0,-0.9849646091461182,0.4120171368122101,0.5729475021362305,0.163953959941864,0.0,0.0,0.4819847643375397,45.72185897827149,43.0,-11.572015762329102,-10173.462890625,153.94290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.222235769033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189671277999878,0.4189722537994385,-5.134550519869663e-06,0.0,0.0002255410508951,0.0,0.0,22.17096519470215,0.0,0.0,0.0,0.3428935408592224,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844679027795791,-2002.927001953125,304.145751953125,0.711511492729187,0.1400734931230545,0.1271005570888519,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918836057186126,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140707716345787,-565.29638671875,304.0461730957031,0.4918836057186126,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461485862732,-5910.24169921875,304.12957763671875,0.9990000128746032,0.4282447695732116,0.3755003213882446,293.2693786621094,297.1499938964844,293.1499938964844,0.0033037820830941,-1252.7220458984375,295.5784912109375,0.4918836057186126,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447570800781,293.55352783203125,291.1109924316406,1.0,0.2338911294937133,0.7558019757270813,0.7558019757270813,1.0,1.0,-0.9836893677711488,0.4114176332950592,0.5722717046737671,0.163693681359291,0.0,0.0,0.4876793920993805,45.31266784667969,31.0,14.470433235168455,-10213.0869140625,152.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240417450666427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289360046386719,0.4289411902427673,-5.1845063353539445e-06,0.0,0.0002273738937219,0.0,0.0,23.024438858032227,0.0,0.0,0.0,0.3460008800029754,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844679027795791,-2002.927001953125,304.145751953125,0.711511492729187,0.1400734931230545,0.1271005570888519,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918836057186126,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140707716345787,-565.29638671875,304.0461730957031,0.4918836057186126,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461485862732,-5910.24169921875,304.12957763671875,0.9990000128746032,0.4282447695732116,0.3755003213882446,293.2693786621094,297.1499938964844,293.1499938964844,0.0033037820830941,-1252.7220458984375,295.5784912109375,0.4918836057186126,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447570800781,293.55352783203125,291.1109924316406,1.0,0.2338911294937133,0.7558019757270813,0.7558019757270813,1.0,1.0,-0.9836893677711488,0.4114176332950592,0.5722717046737671,0.163693681359291,0.0,0.0,0.4876793920993805,45.31266784667969,31.0,14.470433235168455,-10213.0869140625,152.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240417450666427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289360046386719,0.4289411902427673,-5.1845063353539445e-06,0.0,0.0002273738937219,0.0,0.0,23.024438858032227,0.0,0.0,0.0,0.3460008800029754,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850782319903373,-2013.76171875,304.1461486816406,0.721308708190918,0.14131560921669,0.1281004250049591,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993213281035,-564.7687377929688,304.09185791015625,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291494190692901,0.3627965748310089,293.2658386230469,297.1499938964844,293.1499938964844,0.003269943408668,-1238.623291015625,295.5676574707031,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172119140625,291.1438293457031,1.0,0.2281374931335449,0.7555831074714661,0.7555831074714661,1.0,1.0,-0.9688768982887268,0.4050414562225342,0.5638354420661926,0.1602010279893875,0.0,0.0,0.4870857298374176,42.63425827026367,34.0,39.49845504760742,-10134.814453125,143.40658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258784025907516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311780035495758,0.4311832189559936,-5.209347818890819e-06,0.0,0.0002292378630954,0.0,0.0,23.27208137512207,0.0,0.0,0.0,0.346874475479126,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850782319903373,-2013.76171875,304.1461486816406,0.721308708190918,0.14131560921669,0.1281004250049591,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140993213281035,-564.7687377929688,304.09185791015625,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291494190692901,0.3627965748310089,293.2658386230469,297.1499938964844,293.1499938964844,0.003269943408668,-1238.623291015625,295.5676574707031,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172119140625,291.1438293457031,1.0,0.2281374931335449,0.7555831074714661,0.7555831074714661,1.0,1.0,-0.9688768982887268,0.4050414562225342,0.5638354420661926,0.1602010279893875,0.0,0.0,0.4870857298374176,42.63425827026367,34.0,39.49845504760742,-10134.814453125,143.40658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258784025907516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311780035495758,0.4311832189559936,-5.209347818890819e-06,0.0,0.0002292378630954,0.0,0.0,23.27208137512207,0.0,0.0,0.0,0.346874475479126,4.0,0.0,1.0
