time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858184248208999,-2027.16845703125,304.14617919921875,0.7286037802696228,0.1426202952861786,0.1291989684104919,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141637856140732,-565.0825805664062,304.140625,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622670173645,-5567.9033203125,304.16925048828125,0.9990000128746032,0.4323028326034546,0.354230672121048,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398251350969,-1226.2694091796875,295.5561218261719,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7971496582031,293.4574584960937,291.16680908203125,1.0,0.224838837981224,0.7553642392158508,0.7553642392158508,1.0,1.0,-0.9594057202339172,0.4009821712970733,0.5584235787391663,0.1579107791185379,0.0,0.0,0.4829447865486145,40.88311004638672,37.0,27.35309410095215,-10047.7421875,137.47340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272205054759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260128140449524,0.4260180294513702,-5.194337518332759e-06,0.0,0.0002305999223608,0.0,0.0,22.866817474365234,0.0,0.0,0.0,0.3454283475875854,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858184248208999,-2027.16845703125,304.14617919921875,0.7286037802696228,0.1426202952861786,0.1291989684104919,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141637856140732,-565.0825805664062,304.140625,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622670173645,-5567.9033203125,304.16925048828125,0.9990000128746032,0.4323028326034546,0.354230672121048,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398251350969,-1226.2694091796875,295.5561218261719,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7971496582031,293.4574584960937,291.16680908203125,1.0,0.224838837981224,0.7553642392158508,0.7553642392158508,1.0,1.0,-0.9594057202339172,0.4009821712970733,0.5584235787391663,0.1579107791185379,0.0,0.0,0.4829447865486145,40.88311004638672,37.0,27.35309410095215,-10047.7421875,137.47340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272205054759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260128140449524,0.4260180294513702,-5.194337518332759e-06,0.0,0.0002305999223608,0.0,0.0,22.866817474365234,0.0,0.0,0.0,0.3454283475875854,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862919017672538,-2035.9683837890625,304.14599609375,0.731235921382904,0.1432952880859375,0.1297796368598938,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.502860963344574,0.050000000745058,0.0487325377762317,293.0591125488281,297.1499938964844,293.1499938964844,0.0143628073856234,-569.47021484375,304.1492919921875,0.5043604373931885,0.051205076277256,0.0362891256809234,293.1431884765625,297.1499938964844,293.1499938964844,0.2832695841789245,-5527.5576171875,304.1704406738281,0.9990000128746032,0.4338831603527069,0.3516826927661896,293.2594909667969,297.1499938964844,293.1499938964844,0.0032279375009238,-1221.7568359375,295.5443725585937,0.502860963344574,0.050000000745058,0.2311661839485168,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.78497314453125,293.4345397949219,291.1680603027344,1.0,0.22390116751194,0.755254864692688,0.755254864692688,1.0,1.0,-0.9572502374649048,0.4000500738620758,0.5572001934051514,0.1573865860700607,0.0,0.0,0.4814825356006622,40.377716064453125,37.0,14.986360549926758,-10022.2822265625,135.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.227679893374443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233624935150146,0.4233676791191101,-5.181204414839158e-06,0.0,0.0002310661366209,0.0,0.0,22.639535903930664,0.0,0.0,0.0,0.3446147441864013,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868036225438118,-2045.53125,304.14581298828125,0.7334721684455872,0.143985316157341,0.1303790509700775,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037789344787598,0.050000000745058,0.0487187951803207,293.0561218261719,297.1499938964844,293.1499938964844,0.0151855498552322,-587.3232421875,304.1479187011719,0.51119464635849,0.0529473721981048,0.0374299883842468,293.1360168457031,297.1499938964844,293.1499938964844,0.2813885509967804,-5498.7119140625,304.17010498046875,0.9990000128746032,0.4353815019130707,0.3498251140117645,293.25714111328125,297.1499938964844,293.1499938964844,0.0032175418455153,-1217.936279296875,295.5310974121094,0.5037789344787598,0.050000000745058,0.2311009913682937,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.77593994140625,293.4184265136719,291.16650390625,1.0,0.2233933061361313,0.7552604079246521,0.7552604079246521,1.0,1.0,-0.9570137858390808,0.3999485075473785,0.5570652484893799,0.1573321670293808,0.0,0.0,0.4804182052612304,40.02693939208984,40.0,4.624646186828613,-10013.6533203125,135.19827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.79296875,18000.0,0.0,0.0,0.2280264645814895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421355128288269,0.4213603138923645,-5.169913947611349e-06,0.0,0.0002314178709639,0.0,0.0,22.463115692138672,0.0,0.0,0.0,0.3439705073833465,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.087915614247322,-2066.4013671875,304.1453552246094,0.7363930344581604,0.1454035490751266,0.1316332668066024,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043509602546692,0.050000000745058,0.0487103350460529,293.0523986816406,297.1499938964844,293.1499938964844,0.0169373787939548,-622.8931884765625,304.1457214355469,0.5235600471496582,0.0560811012983322,0.0396790467202663,293.1251525878906,297.1499938964844,293.1499938964844,0.2801815867424011,-5481.97119140625,304.1653137207031,0.9990000128746032,0.4379489421844482,0.3486784398555755,293.2523803710937,297.1499938964844,293.1499938964844,0.0032000786159187,-1211.781005859375,295.50213623046875,0.5043509602546692,0.050000000745058,0.2310608625411987,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4041442871094,291.15826416015625,1.0,0.2234970480203628,0.7552714943885803,0.7552714943885803,1.0,1.0,-0.9597826600074768,0.4011266827583313,0.5586559772491455,0.1579950898885727,0.0,0.0,0.4796129465103149,39.84514236450195,43.0,-8.487470626831055,-10029.1123046875,135.5803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.2284882962703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419249027967453,0.4192541837692261,-5.15558667757432e-06,0.0,0.0002318865736015,0.0,0.0,22.26942443847656,0.0,0.0,0.0,0.343258798122406,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.087915614247322,-2066.4013671875,304.1453552246094,0.7363930344581604,0.1454035490751266,0.1316332668066024,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043509602546692,0.050000000745058,0.0487103350460529,293.0523986816406,297.1499938964844,293.1499938964844,0.0169373787939548,-622.8931884765625,304.1457214355469,0.5235600471496582,0.0560811012983322,0.0396790467202663,293.1251525878906,297.1499938964844,293.1499938964844,0.2801815867424011,-5481.97119140625,304.1653137207031,0.9990000128746032,0.4379489421844482,0.3486784398555755,293.2523803710937,297.1499938964844,293.1499938964844,0.0032000786159187,-1211.781005859375,295.50213623046875,0.5043509602546692,0.050000000745058,0.2310608625411987,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4041442871094,291.15826416015625,1.0,0.2234970480203628,0.7552714943885803,0.7552714943885803,1.0,1.0,-0.9597826600074768,0.4011266827583313,0.5586559772491455,0.1579950898885727,0.0,0.0,0.4796129465103149,39.84514236450195,43.0,-8.487470626831055,-10029.1123046875,135.5803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.2284882962703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419249027967453,0.4192541837692261,-5.15558667757432e-06,0.0,0.0002318865736015,0.0,0.0,22.26942443847656,0.0,0.0,0.0,0.343258798122406,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890915691852569,-2088.506591796875,304.1449279785156,0.7374841570854187,0.146851047873497,0.1329400092363357,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034626722335815,0.050000000745058,0.0487234629690647,293.0497436523437,297.1499938964844,293.1499938964844,0.0187482070177793,-656.7255859375,304.1441345214844,0.533608615398407,0.0590958483517169,0.0418057814240455,293.1195678710937,297.1499938964844,293.1499938964844,0.2818632125854492,-5511.00048828125,304.1573791503906,0.9990000128746032,0.4397178292274475,0.3504622876644134,293.2477111816406,297.1499938964844,293.1499938964844,0.0031854698900133,-1206.79150390625,295.47283935546875,0.5034626722335815,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7677917480469,293.4074401855469,291.14794921875,1.0,0.2248625010251999,0.7552826404571533,0.7552826404571533,1.0,1.0,-0.9661338925361632,0.403833270072937,0.5623006224632263,0.1595049500465393,0.0,0.0,0.4803831279277801,40.25215148925781,46.0,-13.65929126739502,-10079.7939453125,138.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,307.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.2288067489862442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196105897426605,0.4196157455444336,-5.153270194568904e-06,0.0,0.0002322097716387,0.0,0.0,22.284442901611328,0.0,0.0,0.0,0.3433144986629486,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890915691852569,-2088.506591796875,304.1449279785156,0.7374841570854187,0.146851047873497,0.1329400092363357,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034626722335815,0.050000000745058,0.0487234629690647,293.0497436523437,297.1499938964844,293.1499938964844,0.0187482070177793,-656.7255859375,304.1441345214844,0.533608615398407,0.0590958483517169,0.0418057814240455,293.1195678710937,297.1499938964844,293.1499938964844,0.2818632125854492,-5511.00048828125,304.1573791503906,0.9990000128746032,0.4397178292274475,0.3504622876644134,293.2477111816406,297.1499938964844,293.1499938964844,0.0031854698900133,-1206.79150390625,295.47283935546875,0.5034626722335815,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7677917480469,293.4074401855469,291.14794921875,1.0,0.2248625010251999,0.7552826404571533,0.7552826404571533,1.0,1.0,-0.9661338925361632,0.403833270072937,0.5623006224632263,0.1595049500465393,0.0,0.0,0.4803831279277801,40.25215148925781,46.0,-13.65929126739502,-10079.7939453125,138.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,307.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.2288067489862442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196105897426605,0.4196157455444336,-5.153270194568904e-06,0.0,0.0002322097716387,0.0,0.0,22.284442901611328,0.0,0.0,0.0,0.3433144986629486,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902998223900795,-2111.224853515625,304.1446228027344,0.7370897531509399,0.1483079344034195,0.1342757493257522,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014427900314331,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207046475261449,-690.57470703125,304.1428527832031,0.5419746041297913,0.0620966739952564,0.0439276434481143,293.119140625,297.1499938964844,293.1499938964844,0.2858980596065521,-5576.7509765625,304.1481628417969,0.9990000128746032,0.4405840337276459,0.3545944690704345,293.2432861328125,297.1499938964844,293.1499938964844,0.0031728276517242,-1202.562255859375,295.4438781738281,0.5014427900314331,0.050000000745058,0.2312687039375305,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.42413330078125,291.1369934082031,1.0,0.2272502183914184,0.7551374435424805,0.7551374435424805,1.0,1.0,-0.9754541516304016,0.4077913761138916,0.56766277551651,0.1616994589567184,0.0,0.0,0.4826713502407074,41.13945388793945,49.0,-15.219236373901367,-10157.5673828125,142.29605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759401559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222873747348785,0.4222925305366516,-5.162388333701529e-06,0.0,0.0002325844398001,0.0,0.0,22.49607276916504,0.0,0.0,0.0,0.3440979421138763,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902998223900795,-2111.224853515625,304.1446228027344,0.7370897531509399,0.1483079344034195,0.1342757493257522,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014427900314331,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207046475261449,-690.57470703125,304.1428527832031,0.5419746041297913,0.0620966739952564,0.0439276434481143,293.119140625,297.1499938964844,293.1499938964844,0.2858980596065521,-5576.7509765625,304.1481628417969,0.9990000128746032,0.4405840337276459,0.3545944690704345,293.2432861328125,297.1499938964844,293.1499938964844,0.0031728276517242,-1202.562255859375,295.4438781738281,0.5014427900314331,0.050000000745058,0.2312687039375305,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.42413330078125,291.1369934082031,1.0,0.2272502183914184,0.7551374435424805,0.7551374435424805,1.0,1.0,-0.9754541516304016,0.4077913761138916,0.56766277551651,0.1616994589567184,0.0,0.0,0.4826713502407074,41.13945388793945,49.0,-15.219236373901367,-10157.5673828125,142.29605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759401559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222873747348785,0.4222925305366516,-5.162388333701529e-06,0.0,0.0002325844398001,0.0,0.0,22.49607276916504,0.0,0.0,0.0,0.3440979421138763,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.091520220041275,-2134.158935546875,304.1443786621094,0.7355176210403442,0.1497614681720733,0.1356250792741775,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985772669315338,0.050000000745058,0.0487996712327003,293.0455322265625,297.1499938964844,293.1499938964844,0.0228115916252136,-724.5347900390625,304.1417236328125,0.548849880695343,0.0650867521762847,0.0460537746548652,293.12335205078125,297.1499938964844,293.1499938964844,0.2918824553489685,-5672.35546875,304.1388244628906,0.9990000128746032,0.4405224621295929,0.3606353402137756,293.2391662597656,297.1499938964844,293.1499938964844,0.0031615605112165,-1198.8299560546875,295.41571044921875,0.4985772669315338,0.050000000745058,0.2314846366643905,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.4517517089844,291.1263732910156,1.0,0.2304698675870895,0.7549923062324524,0.7549923062324524,1.0,1.0,-0.9871888756752014,0.412788450717926,0.5744004249572754,0.1644701063632965,0.0,0.0,0.4863804876804352,42.43215560913086,52.0,-14.961925506591797,-10256.9423828125,148.07980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272110760211944,0.4272162616252899,-5.182885615795385e-06,0.0,0.0002331878058612,0.0,0.0,22.90265464782715,0.0,0.0,0.0,0.3455928564071655,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.091520220041275,-2134.158935546875,304.1443786621094,0.7355176210403442,0.1497614681720733,0.1356250792741775,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985772669315338,0.050000000745058,0.0487996712327003,293.0455322265625,297.1499938964844,293.1499938964844,0.0228115916252136,-724.5347900390625,304.1417236328125,0.548849880695343,0.0650867521762847,0.0460537746548652,293.12335205078125,297.1499938964844,293.1499938964844,0.2918824553489685,-5672.35546875,304.1388244628906,0.9990000128746032,0.4405224621295929,0.3606353402137756,293.2391662597656,297.1499938964844,293.1499938964844,0.0031615605112165,-1198.8299560546875,295.41571044921875,0.4985772669315338,0.050000000745058,0.2314846366643905,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.4517517089844,291.1263732910156,1.0,0.2304698675870895,0.7549923062324524,0.7549923062324524,1.0,1.0,-0.9871888756752014,0.412788450717926,0.5744004249572754,0.1644701063632965,0.0,0.0,0.4863804876804352,42.43215560913086,52.0,-14.961925506591797,-10256.9423828125,148.07980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272110760211944,0.4272162616252899,-5.182885615795385e-06,0.0,0.0002331878058612,0.0,0.0,22.90265464782715,0.0,0.0,0.0,0.3455928564071655,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921308845281601,-2145.62646484375,304.144287109375,0.7343824505805969,0.1504842936992645,0.1363014131784439,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969075918197632,0.050000000745058,0.0488272756338119,293.0447082519531,297.1499938964844,293.1499938964844,0.0239169504493474,-741.5128173828125,304.1412048339844,0.5517868399620056,0.0665750503540039,0.0471163168549537,293.1269836425781,297.1499938964844,293.1499938964844,0.2954937517642975,-5729.4521484375,304.1343078613281,0.9990000128746032,0.440148651599884,0.3642493784427643,293.2372741699219,297.1499938964844,293.1499938964844,0.0031563299708068,-1197.1014404296875,295.4019775390625,0.4969075918197632,0.050000000745058,0.2316155731678009,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.797607421875,293.4691162109375,291.121337890625,1.0,0.232338547706604,0.754919707775116,0.754919707775116,1.0,1.0,-0.9938035011291504,0.4156108796596527,0.5781926512718201,0.1660353541374206,0.0,0.0,0.4887267351150512,43.21068954467773,52.0,-14.47063159942627,-10313.1611328125,151.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301990240812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304728209972381,0.4304780066013336,-5.197336577111855e-06,0.0,0.0002336227335035,0.0,0.0,23.17765235900879,0.0,0.0,0.0,0.3465971350669861,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927400663495063,-2157.058349609375,304.14422607421875,0.7330610752105713,0.1512035876512527,0.1369775831699371,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951168000698089,0.050000000745058,0.0488577522337436,293.0439453125,297.1499938964844,293.1499938964844,0.0250532887876033,-758.4635009765625,304.1407470703125,0.5544261932373047,0.068057544529438,0.0481772124767303,293.1315002441406,297.1499938964844,293.1499938964844,0.2994605898857116,-5791.78369140625,304.12994384765625,0.9990000128746032,0.4395534992218017,0.3681983947753906,293.2354431152344,297.1499938964844,293.1499938964844,0.003151332726702,-1195.447509765625,295.38848876953125,0.4951168000698089,0.050000000745058,0.2317601442337036,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072814941406,293.4886779785156,291.1165771484375,1.0,0.234353482723236,0.7547923922538757,0.7547923922538757,1.0,1.0,-1.0008379220962524,0.418609619140625,0.5822283029556274,0.1676955670118332,0.0,0.0,0.4913685321807861,44.06757354736328,55.0,-13.76671314239502,-10372.931640625,155.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.3203125,18000.0,0.0,0.0,0.2307350188493728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342367053031921,0.43424192070961,-5.214538305153837e-06,0.0,0.0002341667131986,0.0,0.0,23.499357223510746,0.0,0.0,0.0,0.3477650582790375,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939496904611587,-2179.728759765625,304.1441345214844,0.7299707531929016,0.1526300907135009,0.13832688331604,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912477433681488,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273456219583749,-792.43798828125,304.1400146484375,0.5589133501052856,0.0710018426179885,0.0502910874783992,293.14288330078125,297.1499938964844,293.1499938964844,0.3083229064941406,-5929.81884765625,304.1219177246094,0.9990000128746032,0.4377162158489227,0.3769571781158447,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419077422469,-1192.3038330078125,295.3625183105469,0.4912477433681488,0.050000000745058,0.2320863753557205,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.8296813964844,293.53387451171875,291.108154296875,1.0,0.238759696483612,0.7545377016067505,0.7545377016067505,1.0,1.0,-1.0159807205200195,0.4250784516334533,0.5909023284912109,0.1712769716978073,0.0,0.0,0.4974269568920135,45.99411392211914,43.0,-11.92824649810791,-10501.37890625,163.5535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321772277355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431532025337219,0.4431584477424621,-5.25700488651637e-06,0.0,0.0002356303593842,0.0,0.0,24.278413772583008,0.0,0.0,0.0,0.3505633771419525,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939496904611587,-2179.728759765625,304.1441345214844,0.7299707531929016,0.1526300907135009,0.13832688331604,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912477433681488,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273456219583749,-792.43798828125,304.1400146484375,0.5589133501052856,0.0710018426179885,0.0502910874783992,293.14288330078125,297.1499938964844,293.1499938964844,0.3083229064941406,-5929.81884765625,304.1219177246094,0.9990000128746032,0.4377162158489227,0.3769571781158447,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419077422469,-1192.3038330078125,295.3625183105469,0.4912477433681488,0.050000000745058,0.2320863753557205,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.8296813964844,293.53387451171875,291.108154296875,1.0,0.238759696483612,0.7545377016067505,0.7545377016067505,1.0,1.0,-1.0159807205200195,0.4250784516334533,0.5909023284912109,0.1712769716978073,0.0,0.0,0.4974269568920135,45.99411392211914,43.0,-11.92824649810791,-10501.37890625,163.5535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321772277355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431532025337219,0.4431584477424621,-5.25700488651637e-06,0.0,0.0002356303593842,0.0,0.0,24.278413772583008,0.0,0.0,0.0,0.3505633771419525,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949851647019386,-2198.88427734375,304.1443786621094,0.7337750196456909,0.1540882885456085,0.1396015733480453,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925096333026886,0.050000000745058,0.0489036254584789,293.0414428710937,297.1499938964844,293.1499938964844,0.0298923328518867,-825.4155883789062,304.1389465332031,0.5699666142463684,0.0739697068929672,0.0523394681513309,293.1492004394531,297.1499938964844,293.1499938964844,0.3059707581996918,-5888.34765625,304.13580322265625,0.9990000128746032,0.4365859031677246,0.3740697205066681,293.2286682128906,297.1499938964844,293.1499938964844,0.0031271134503185,-1186.5057373046875,295.3460693359375,0.4925096333026886,0.050000000745058,0.2319777458906173,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8465270996094,293.5604553222656,291.11602783203125,1.0,0.2374607175588607,0.7542830109596252,0.7542830109596252,1.0,1.0,-1.016353726387024,0.4251549541950226,0.591198742389679,0.1714683026075363,0.0,0.0,0.5024484992027283,45.42219924926758,31.0,13.48414421081543,-10552.294921875,162.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302020311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524690210819244,0.4524743258953094,-5.306817911332473e-06,0.0,0.0002375109033891,0.0,0.0,25.13022994995117,0.0,0.0,0.0,0.3535352647304535,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949851647019386,-2198.88427734375,304.1443786621094,0.7337750196456909,0.1540882885456085,0.1396015733480453,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925096333026886,0.050000000745058,0.0489036254584789,293.0414428710937,297.1499938964844,293.1499938964844,0.0298923328518867,-825.4155883789062,304.1389465332031,0.5699666142463684,0.0739697068929672,0.0523394681513309,293.1492004394531,297.1499938964844,293.1499938964844,0.3059707581996918,-5888.34765625,304.13580322265625,0.9990000128746032,0.4365859031677246,0.3740697205066681,293.2286682128906,297.1499938964844,293.1499938964844,0.0031271134503185,-1186.5057373046875,295.3460693359375,0.4925096333026886,0.050000000745058,0.2319777458906173,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8465270996094,293.5604553222656,291.11602783203125,1.0,0.2374607175588607,0.7542830109596252,0.7542830109596252,1.0,1.0,-1.016353726387024,0.4251549541950226,0.591198742389679,0.1714683026075363,0.0,0.0,0.5024484992027283,45.42219924926758,31.0,13.48414421081543,-10552.294921875,162.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302020311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524690210819244,0.4524743258953094,-5.306817911332473e-06,0.0,0.0002375109033891,0.0,0.0,25.13022994995117,0.0,0.0,0.0,0.3535352647304535,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957862958312034,-2213.25390625,304.1449279785156,0.7443196177482605,0.1556031703948974,0.1408479064702987,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.498633474111557,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0320001058280468,-853.9077758789062,304.1390686035156,0.587272584438324,0.0769949480891227,0.054365936666727,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.22900390625,304.1630554199219,0.9990000128746032,0.4387234449386596,0.3605141043663025,293.2251281738281,297.1499938964844,293.1499938964844,0.0031041866168379,-1176.5374755859375,295.3493957519531,0.498633474111557,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8379211425781,293.5337219238281,291.1480712890625,1.0,0.2317220717668533,0.7540112733840942,0.7540112733840942,1.0,1.0,-1.0032923221588137,0.4194323718547821,0.5838599801063538,0.1685210764408111,0.0,0.0,0.5013014674186707,42.60833358764648,34.0,38.2129135131836,-10484.859375,152.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981353998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539102911949157,0.4539156258106231,-5.328755833033938e-06,0.0,0.000239305125433,0.0,0.0,25.322080612182617,0.0,0.0,0.0,0.3541697263717651,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957862958312034,-2213.25390625,304.1449279785156,0.7443196177482605,0.1556031703948974,0.1408479064702987,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.498633474111557,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0320001058280468,-853.9077758789062,304.1390686035156,0.587272584438324,0.0769949480891227,0.054365936666727,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.22900390625,304.1630554199219,0.9990000128746032,0.4387234449386596,0.3605141043663025,293.2251281738281,297.1499938964844,293.1499938964844,0.0031041866168379,-1176.5374755859375,295.3493957519531,0.498633474111557,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8379211425781,293.5337219238281,291.1480712890625,1.0,0.2317220717668533,0.7540112733840942,0.7540112733840942,1.0,1.0,-1.0032923221588137,0.4194323718547821,0.5838599801063538,0.1685210764408111,0.0,0.0,0.5013014674186707,42.60833358764648,34.0,38.2129135131836,-10484.859375,152.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981353998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539102911949157,0.4539156258106231,-5.328755833033938e-06,0.0,0.000239305125433,0.0,0.0,25.322080612182617,0.0,0.0,0.0,0.3541697263717651,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967020615935325,-2229.905029296875,304.14508056640625,0.752784252166748,0.1571497768163681,0.1421651393175125,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030917525291443,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0344007797539234,-884.9188232421875,304.1387023925781,0.6016305685043335,0.0800455957651138,0.0564448796212673,293.1180725097656,297.1499938964844,293.1499938964844,0.2829577326774597,-5521.2900390625,304.1742248535156,0.9990000128746032,0.4431712031364441,0.3512120544910431,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842598062008,-1168.046142578125,295.3510131835937,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.81622314453125,293.48590087890625,291.1700134277344,1.0,0.2284880727529525,0.7537395358085632,0.7537395358085632,1.0,1.0,-0.9957175254821776,0.4160760045051574,0.5796415209770203,0.1668771058320999,0.0,0.0,0.4967725574970245,40.75292205810547,37.0,25.943161010742188,-10408.85546875,147.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953393936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478453397750854,0.4478506445884704,-5.307648279995192e-06,0.0,0.000240520137595,0.0,0.0,24.8090763092041,0.0,0.0,0.0,0.3523986637592315,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967020615935325,-2229.905029296875,304.14508056640625,0.752784252166748,0.1571497768163681,0.1421651393175125,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030917525291443,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0344007797539234,-884.9188232421875,304.1387023925781,0.6016305685043335,0.0800455957651138,0.0564448796212673,293.1180725097656,297.1499938964844,293.1499938964844,0.2829577326774597,-5521.2900390625,304.1742248535156,0.9990000128746032,0.4431712031364441,0.3512120544910431,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842598062008,-1168.046142578125,295.3510131835937,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.81622314453125,293.48590087890625,291.1700134277344,1.0,0.2284880727529525,0.7537395358085632,0.7537395358085632,1.0,1.0,-0.9957175254821776,0.4160760045051574,0.5796415209770203,0.1668771058320999,0.0,0.0,0.4967725574970245,40.75292205810547,37.0,25.943161010742188,-10408.85546875,147.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953393936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478453397750854,0.4478506445884704,-5.307648279995192e-06,0.0,0.000240520137595,0.0,0.0,24.8090763092041,0.0,0.0,0.0,0.3523986637592315,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972645729780197,-2240.34326171875,304.1449279785156,0.7559022903442383,0.1579364240169525,0.1428468525409698,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044773817062378,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356774516403675,-901.3292236328124,304.138427734375,0.6074498295783997,0.0815785899758338,0.0574987791478633,293.1087646484375,297.1499938964844,293.1499938964844,0.280114084482193,-5477.17431640625,304.1749572753906,0.9990000128746032,0.4454033076763153,0.3484247028827667,293.2192077636719,297.1499938964844,293.1499938964844,0.0030773822218179,-1165.412841796875,295.34552001953125,0.5044773817062378,0.050000000745058,0.2310510724782943,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.80889892578125,293.468994140625,291.1708374023437,1.0,0.2275907695293426,0.7536036372184753,0.7536036372184753,1.0,1.0,-0.994312584400177,0.415410578250885,0.578902006149292,0.1666490137577057,0.0,0.0,0.495175302028656,40.21771240234375,37.0,13.836095809936523,-10387.8447265625,145.67770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.237367570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448394775390625,0.4448447823524475,-5.291629804560216e-06,0.0,0.0002408979053143,0.0,0.0,24.534610748291016,0.0,0.0,0.0,0.3514502346515655,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978608876466751,-2251.439208984375,304.144775390625,0.7584021091461182,0.1587333530187606,0.1435447335243225,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053953528404236,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369850993156433,-918.0619506835938,304.1381530761719,0.6125344038009644,0.083118736743927,0.0585627742111682,293.10064697265625,297.1499938964844,293.1499938964844,0.2782297730445862,-5448.50146484375,304.173828125,0.9990000128746032,0.4475187957286834,0.3466051518917084,293.217041015625,297.1499938964844,293.1499938964844,0.003071998944506,-1163.44140625,295.3387756347656,0.5053953528404236,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.8038024902344,293.4571838378906,291.16961669921875,1.0,0.227116584777832,0.7535800337791443,0.7535800337791443,1.0,1.0,-0.9941505789756776,0.4152908325195312,0.5788597464561462,0.1667342782020568,0.0,0.0,0.4939190149307251,39.88055038452149,40.0,5.039736270904541,-10380.06640625,144.9618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.2376165986061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425035119056701,0.4425087869167328,-5.277895525068743e-06,0.0,0.000241150642978,0.0,0.0,24.317363739013672,0.0,0.0,0.0,0.3506835401058197,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991248339414596,-2274.982177734375,304.1444091796875,0.7616762518882751,0.160350501537323,0.1449819058179855,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059474110603333,0.050000000745058,0.0486870035529136,293.03631591796875,297.1499938964844,293.1499938964844,0.0396685376763343,-952.2421264648438,304.1376342773437,0.6205366253852844,0.0862141773104667,0.0607170611619949,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.47314453125,304.1678771972656,0.9990000128746032,0.4512178003787994,0.3455210924148559,293.2126159667969,297.1499938964844,293.1499938964844,0.0030639981850981,-1160.70703125,295.3238830566406,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.4473571777344,291.1632080078125,1.0,0.2272808700799942,0.753532886505127,0.753532886505127,1.0,1.0,-0.9971040487289428,0.4164611101150512,0.5806429386138916,0.1676781326532364,0.0,0.0,0.4923514723777771,39.720481872558594,43.0,-6.805652618408203,-10393.275390625,145.4646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475219011306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393054246902466,0.4393106698989868,-5.257982593320776e-06,0.0,0.0002413850015727,0.0,0.0,24.017314910888672,0.0,0.0,0.0,0.349617600440979,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991248339414596,-2274.982177734375,304.1444091796875,0.7616762518882751,0.160350501537323,0.1449819058179855,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059474110603333,0.050000000745058,0.0486870035529136,293.03631591796875,297.1499938964844,293.1499938964844,0.0396685376763343,-952.2421264648438,304.1376342773437,0.6205366253852844,0.0862141773104667,0.0607170611619949,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.47314453125,304.1678771972656,0.9990000128746032,0.4512178003787994,0.3455210924148559,293.2126159667969,297.1499938964844,293.1499938964844,0.0030639981850981,-1160.70703125,295.3238830566406,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.4473571777344,291.1632080078125,1.0,0.2272808700799942,0.753532886505127,0.753532886505127,1.0,1.0,-0.9971040487289428,0.4164611101150512,0.5806429386138916,0.1676781326532364,0.0,0.0,0.4923514723777771,39.720481872558594,43.0,-6.805652618408203,-10393.275390625,145.4646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475219011306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393054246902466,0.4393106698989868,-5.257982593320776e-06,0.0,0.0002413850015727,0.0,0.0,24.017314910888672,0.0,0.0,0.0,0.349617600440979,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004626750946044,-2299.896728515625,304.14404296875,0.7629114389419556,0.1619828194379806,0.1464570462703704,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424114316701889,-987.1223754882812,304.1371765136719,0.6264401078224182,0.0893132388591766,0.0628930702805519,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480188369751,-5460.56982421875,304.1590881347656,0.9990000128746032,0.4540524780750274,0.3473308980464935,293.2082214355469,297.1499938964844,293.1499938964844,0.0030589862726628,-1159.2747802734375,295.30743408203125,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.803955078125,293.4528503417969,291.1527099609375,1.0,0.2286990731954574,0.7534856796264648,0.7534856796264648,1.0,1.0,-1.0037484169006348,0.419228196144104,0.584520161151886,0.1694676727056503,0.0,0.0,0.4924582540988922,40.13965606689453,46.0,-13.547758102416992,-10440.8193359375,148.16693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939241170883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385360479354858,0.4385412931442261,-5.249713922239607e-06,0.0,0.0002414320915704,0.0,0.0,23.931625366210938,0.0,0.0,0.0,0.349316656589508,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004626750946044,-2299.896728515625,304.14404296875,0.7629114389419556,0.1619828194379806,0.1464570462703704,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424114316701889,-987.1223754882812,304.1371765136719,0.6264401078224182,0.0893132388591766,0.0628930702805519,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480188369751,-5460.56982421875,304.1590881347656,0.9990000128746032,0.4540524780750274,0.3473308980464935,293.2082214355469,297.1499938964844,293.1499938964844,0.0030589862726628,-1159.2747802734375,295.30743408203125,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.803955078125,293.4528503417969,291.1527099609375,1.0,0.2286990731954574,0.7534856796264648,0.7534856796264648,1.0,1.0,-1.0037484169006348,0.419228196144104,0.584520161151886,0.1694676727056503,0.0,0.0,0.4924582540988922,40.13965606689453,46.0,-13.547758102416992,-10440.8193359375,148.16693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939241170883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385360479354858,0.4385412931442261,-5.249713922239607e-06,0.0,0.0002414320915704,0.0,0.0,23.931625366210938,0.0,0.0,0.0,0.349316656589508,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018357798457145,-2325.406005859375,304.14373779296875,0.7624574899673462,0.1636124402284622,0.1479502320289611,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451676659286022,-1022.2535400390624,304.1368713378906,0.6307939887046814,0.0923954248428344,0.0650736987590789,293.08154296875,297.1499938964844,293.1499938964844,0.2827052175998688,-5527.02490234375,304.1492919921875,0.9990000128746032,0.4559407532215118,0.3515034914016723,293.2040405273437,297.1499938964844,293.1499938964844,0.0030560418963432,-1158.68017578125,295.29083251953125,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8134155273437,293.47039794921875,291.1408996582031,1.0,0.2311358898878097,0.7533000707626343,0.7533000707626343,1.0,1.0,-1.0133768320083618,0.4232813417911529,0.5900955200195312,0.1719023436307907,0.0,0.0,0.4942652285099029,41.038536071777344,49.0,-16.127986907958984,-10517.2099609375,152.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379727512598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404528737068176,0.4404581189155578,-5.254977168078767e-06,0.0,0.0002415120834484,0.0,0.0,24.08420181274414,0.0,0.0,0.0,0.3498657941818237,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018357798457145,-2325.406005859375,304.14373779296875,0.7624574899673462,0.1636124402284622,0.1479502320289611,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451676659286022,-1022.2535400390624,304.1368713378906,0.6307939887046814,0.0923954248428344,0.0650736987590789,293.08154296875,297.1499938964844,293.1499938964844,0.2827052175998688,-5527.02490234375,304.1492919921875,0.9990000128746032,0.4559407532215118,0.3515034914016723,293.2040405273437,297.1499938964844,293.1499938964844,0.0030560418963432,-1158.68017578125,295.29083251953125,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8134155273437,293.47039794921875,291.1408996582031,1.0,0.2311358898878097,0.7533000707626343,0.7533000707626343,1.0,1.0,-1.0133768320083618,0.4232813417911529,0.5900955200195312,0.1719023436307907,0.0,0.0,0.4942652285099029,41.038536071777344,49.0,-16.127986907958984,-10517.2099609375,152.7252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379727512598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404528737068176,0.4404581189155578,-5.254977168078767e-06,0.0,0.0002415120834484,0.0,0.0,24.08420181274414,0.0,0.0,0.0,0.3498657941818237,4.0,0.0,1.0
