time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032187566161155,-2351.0146484375,304.1435241699219,0.7606620192527771,0.1652254313230514,0.1494453996419906,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479026846587657,-1057.302490234375,304.1366882324219,0.6338904500007629,0.0954434424638748,0.067244179546833,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.456861287355423,0.3576000034809112,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545042827725,-1158.6158447265625,295.2747497558594,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.8268737792969,293.497802734375,291.12908935546875,1.0,0.2343992292881012,0.7531144618988037,0.7531144618988037,1.0,1.0,-1.025406837463379,0.4283960461616516,0.5970108509063721,0.1748557984828949,0.0,0.0,0.4976727962493896,42.34261703491211,52.0,-16.51010513305664,-10616.3642578125,158.8937225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382837086915969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449540376663208,0.4449593126773834,-5.273865099297836e-06,0.0,0.000241827670834,0.0,0.0,24.470928192138672,0.0,0.0,0.0,0.3512464165687561,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032187566161155,-2351.0146484375,304.1435241699219,0.7606620192527771,0.1652254313230514,0.1494453996419906,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479026846587657,-1057.302490234375,304.1366882324219,0.6338904500007629,0.0954434424638748,0.067244179546833,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.456861287355423,0.3576000034809112,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545042827725,-1158.6158447265625,295.2747497558594,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.8268737792969,293.497802734375,291.12908935546875,1.0,0.2343992292881012,0.7531144618988037,0.7531144618988037,1.0,1.0,-1.025406837463379,0.4283960461616516,0.5970108509063721,0.1748557984828949,0.0,0.0,0.4976727962493896,42.34261703491211,52.0,-16.51010513305664,-10616.3642578125,158.8937225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382837086915969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449540376663208,0.4449593126773834,-5.273865099297836e-06,0.0,0.000241827670834,0.0,0.0,24.470928192138672,0.0,0.0,0.0,0.3512464165687561,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.103908747434616,-2363.7578125,304.1434631347656,0.7593677043914795,0.1660225987434387,0.15018992125988,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916116714477,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492546260356903,-1074.7210693359375,304.1366577148437,0.6350399851799011,0.0969505459070205,0.0683219507336616,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850417137146,-5681.60107421875,304.1347961425781,0.9990000128746032,0.4569635689258575,0.3612468242645263,293.1983337402344,297.1499938964844,293.1499938964844,0.00305413804017,-1158.7266845703125,295.2669982910156,0.4982916116714477,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348388671875,293.51470947265625,291.1233825683594,1.0,0.2362876236438751,0.7530215978622437,0.7530215978622437,1.0,1.0,-1.0321612358093262,0.4312842488288879,0.6008769273757935,0.1764888763427734,0.0,0.0,0.4999417662620544,43.126800537109375,52.0,-16.195697784423828,-10672.9697265625,162.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385800182819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481422305107116,0.4481475353240967,-5.288393822411308e-06,0.0,0.0002421283861622,0.0,0.0,24.751638412475582,0.0,0.0,0.0,0.3522419035434723,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045952588319778,-2376.4130859375,304.1434020996094,0.7578635811805725,0.1668125241994857,0.1509310007095337,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505929812788963,-1092.0338134765625,304.1366577148437,0.6359604001045227,0.0984449312090873,0.0693932697176933,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896989822387,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568345248699188,0.3652316033840179,293.1966247558594,297.1499938964844,293.1499938964844,0.0030539934523403,-1158.90966796875,295.2594909667969,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8437194824219,293.5335388183594,291.1179504394531,1.0,0.2383209466934204,0.7528705596923828,0.7528705596923828,1.0,1.0,-1.039329171180725,0.4343520104885101,0.6049771904945374,0.1782001107931137,0.0,0.0,0.5025519132614136,43.98934555053711,55.0,-15.581031799316406,-10733.4208984375,166.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389934360980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519219696521759,0.4519272744655609,-5.306269486027304e-06,0.0,0.000242547946982,0.0,0.0,25.089475631713867,0.0,0.0,0.0,0.3534329831600189,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059520319104194,-2401.350830078125,304.1433410644531,0.7543611526489258,0.1683687716722488,0.1523998528718948,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.0335388183594,297.1499938964844,293.1499938964844,0.0532221123576164,-1126.2587890625,304.13671875,0.6372071504592896,0.1013921722769737,0.0715133845806121,293.10546875,297.1499938964844,293.1499938964844,0.3053366839885711,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558992683887481,0.3740687072277069,293.19342041015625,297.1499938964844,293.1499938964844,0.0030542369931936,-1159.4288330078125,295.24542236328125,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767822265625,291.10821533203125,1.0,0.2427596151828766,0.7525683641433716,0.7525683641433716,1.0,1.0,-1.054717779159546,0.4409684538841247,0.6137492656707764,0.1818347722291946,0.0,0.0,0.5086748003959656,45.92706298828125,58.0,-13.757277488708496,-10863.984375,175.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611232876777649,0.4611286520957947,-5.351845629775198e-06,0.0,0.0002438006777083,0.0,0.0,25.931541442871094,0.0,0.0,0.0,0.3563701510429382,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059520319104194,-2401.350830078125,304.1433410644531,0.7543611526489258,0.1683687716722488,0.1523998528718948,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.0335388183594,297.1499938964844,293.1499938964844,0.0532221123576164,-1126.2587890625,304.13671875,0.6372071504592896,0.1013921722769737,0.0715133845806121,293.10546875,297.1499938964844,293.1499938964844,0.3053366839885711,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558992683887481,0.3740687072277069,293.19342041015625,297.1499938964844,293.1499938964844,0.0030542369931936,-1159.4288330078125,295.24542236328125,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767822265625,291.10821533203125,1.0,0.2427596151828766,0.7525683641433716,0.7525683641433716,1.0,1.0,-1.054717779159546,0.4409684538841247,0.6137492656707764,0.1818347722291946,0.0,0.0,0.5086748003959656,45.92706298828125,58.0,-13.757277488708496,-10863.984375,175.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278035879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611232876777649,0.4611286520957947,-5.351845629775198e-06,0.0,0.0002438006777083,0.0,0.0,25.931541442871094,0.0,0.0,0.0,0.3563701510429382,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072830408811569,-2425.719970703125,304.1433410644531,0.7504088282585144,0.169893130660057,0.1538487076759338,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557827465236187,-1159.8955078125,304.1368713378906,0.6378194689750671,0.1042871698737144,0.073601521551609,293.1199035644531,297.1499938964844,293.1499938964844,0.3153096735477447,-6038.451171875,304.11474609375,0.9990000128746032,0.4541051387786865,0.3838279247283935,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551103409379,-1160.1162109375,295.2327880859375,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.88623046875,293.6268920898437,291.10009765625,1.0,0.2475944459438324,0.7522662281990051,0.7522662281990051,1.0,1.0,-1.0712134838104248,0.4481020271778106,0.6231114268302917,0.1856852769851684,0.0,0.0,0.5158039927482605,48.11087417602539,61.0,-11.505576133728027,-11004.548828125,185.2275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.861328125,18000.0,0.0,0.0,0.2420591562986374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722621142864227,0.4722675383090973,-5.409844561654609e-06,0.0,0.0002456592628732,0.0,0.0,26.984590530395508,0.0,0.0,0.0,0.3599837124347687,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072830408811569,-2425.719970703125,304.1433410644531,0.7504088282585144,0.169893130660057,0.1538487076759338,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557827465236187,-1159.8955078125,304.1368713378906,0.6378194689750671,0.1042871698737144,0.073601521551609,293.1199035644531,297.1499938964844,293.1499938964844,0.3153096735477447,-6038.451171875,304.11474609375,0.9990000128746032,0.4541051387786865,0.3838279247283935,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551103409379,-1160.1162109375,295.2327880859375,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.88623046875,293.6268920898437,291.10009765625,1.0,0.2475944459438324,0.7522662281990051,0.7522662281990051,1.0,1.0,-1.0712134838104248,0.4481020271778106,0.6231114268302917,0.1856852769851684,0.0,0.0,0.5158039927482605,48.11087417602539,61.0,-11.505576133728027,-11004.548828125,185.2275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.861328125,18000.0,0.0,0.0,0.2420591562986374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722621142864227,0.4722675383090973,-5.409844561654609e-06,0.0,0.0002456592628732,0.0,0.0,26.984590530395508,0.0,0.0,0.0,0.3599837124347687,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085851117968559,-2449.46728515625,304.1434020996094,0.7462748885154724,0.1713880598545074,0.1552766263484954,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720858097076,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586933977901935,-1198.58154296875,304.1363525390625,0.6389970183372498,0.1080373078584671,0.0760223269462585,293.1395568847656,297.1499938964844,293.1499938964844,0.3259718716144562,-6201.2958984375,304.1087646484375,0.9990000128746032,0.4509021937847137,0.3941614031791687,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566281639039,-1160.9710693359375,295.2218933105469,0.4838720858097076,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9115295410156,293.68365478515625,291.0937194824219,1.0,0.2527308166027069,0.7518731355667114,0.7518731355667114,1.0,1.0,-1.0888192653656006,0.4557470679283142,0.6330721974372864,0.1897328644990921,0.0,0.0,0.5236851572990417,50.48236083984375,49.0,-9.215274810791016,-11153.7314453125,196.20477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.939453125,18000.0,0.0,0.0,0.2445113211870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850128293037414,0.4850183129310608,-5.47935542272171e-06,0.0,0.0002481479023117,0.0,0.0,28.233806610107425,0.0,0.0,0.0,0.3641891479492187,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085851117968559,-2449.46728515625,304.1434020996094,0.7462748885154724,0.1713880598545074,0.1552766263484954,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720858097076,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586933977901935,-1198.58154296875,304.1363525390625,0.6389970183372498,0.1080373078584671,0.0760223269462585,293.1395568847656,297.1499938964844,293.1499938964844,0.3259718716144562,-6201.2958984375,304.1087646484375,0.9990000128746032,0.4509021937847137,0.3941614031791687,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566281639039,-1160.9710693359375,295.2218933105469,0.4838720858097076,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9115295410156,293.68365478515625,291.0937194824219,1.0,0.2527308166027069,0.7518731355667114,0.7518731355667114,1.0,1.0,-1.0888192653656006,0.4557470679283142,0.6330721974372864,0.1897328644990921,0.0,0.0,0.5236851572990417,50.48236083984375,49.0,-9.215274810791016,-11153.7314453125,196.20477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.939453125,18000.0,0.0,0.0,0.2445113211870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850128293037414,0.4850183129310608,-5.47935542272171e-06,0.0,0.0002481479023117,0.0,0.0,28.233806610107425,0.0,0.0,0.0,0.3641891479492187,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.109678715467453,-2469.09716796875,304.143798828125,0.7494876980781555,0.172914057970047,0.1566171944141388,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.484693169593811,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624744594097137,-1249.43017578125,304.1346130371094,0.6488606929779053,0.1128517612814903,0.0793090388178825,293.1569519042969,297.1499938964844,293.1499938964844,0.3247029483318329,-6175.10595703125,304.125244140625,0.9990000128746032,0.4476036131381988,0.3922365009784698,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531077645719,-1159.2850341796875,295.2218322753906,0.484693169593811,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041564941406,1.0,0.2520556151866913,0.7514800429344177,0.7514800429344177,1.0,1.0,-1.0919610261917114,0.4569893181324005,0.6349717378616333,0.1906285881996154,0.0,0.0,0.5301586389541626,50.12314224243164,37.0,16.516414642333984,-11223.3251953125,196.4838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474556118249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977890253067016,0.4977945983409881,-5.556048108701361e-06,0.0,0.0002511359925847,0.0,0.0,29.550657272338867,0.0,0.0,0.0,0.3684779107570648,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.109678715467453,-2469.09716796875,304.143798828125,0.7494876980781555,0.172914057970047,0.1566171944141388,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.484693169593811,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624744594097137,-1249.43017578125,304.1346130371094,0.6488606929779053,0.1128517612814903,0.0793090388178825,293.1569519042969,297.1499938964844,293.1499938964844,0.3247029483318329,-6175.10595703125,304.125244140625,0.9990000128746032,0.4476036131381988,0.3922365009784698,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531077645719,-1159.2850341796875,295.2218322753906,0.484693169593811,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.728515625,291.1041564941406,1.0,0.2520556151866913,0.7514800429344177,0.7514800429344177,1.0,1.0,-1.0919610261917114,0.4569893181324005,0.6349717378616333,0.1906285881996154,0.0,0.0,0.5301586389541626,50.12314224243164,37.0,16.516414642333984,-11223.3251953125,196.4838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474556118249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977890253067016,0.4977945983409881,-5.556048108701361e-06,0.0,0.0002511359925847,0.0,0.0,29.550657272338867,0.0,0.0,0.0,0.3684779107570648,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101054847240448,-2476.52734375,304.1441345214844,0.7537005543708801,0.1736990362405777,0.1572747677564621,293.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918359279632,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641471371054649,-1272.0179443359375,304.1343688964844,0.6559232473373413,0.1149178892374038,0.0808417052030563,293.1579895019531,297.1499938964844,293.1499938964844,0.3196226954460144,-6093.01318359375,304.1390075683594,0.9990000128746032,0.4473094940185547,0.3870799243450165,293.1830749511719,297.1499938964844,293.1499938964844,0.0030478239059448,-1156.6217041015625,295.230712890625,0.4868918359279632,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.9440612792969,293.7312316894531,291.1203308105469,1.0,0.2499809265136718,0.7512835264205933,0.7512835264205933,1.0,1.0,-1.0881110429763794,0.4552186131477356,0.6328924298286438,0.1898588091135025,0.0,0.0,0.5308637619018555,49.003692626953125,37.0,31.107410430908203,-11211.4462890625,192.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.720703125,18000.0,0.0,0.0,0.2489415854215622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010055899620056,0.5010111927986145,-5.583145139098633e-06,0.0,0.0002526440657675,0.0,0.0,29.923131942749023,0.0,0.0,0.0,0.3696495592594147,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105097755789756,-2483.520751953125,304.1444702148437,0.7594932913780212,0.1744977235794067,0.1579282432794571,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711476802826,0.050000000745058,0.0489477515220642,293.019287109375,297.1499938964844,293.1499938964844,0.0654641091823577,-1289.80859375,304.13482666015625,0.6637226343154907,0.1164961233735084,0.0820797905325889,293.1526794433594,297.1499938964844,293.1499938964844,0.3122378885746002,-5975.38427734375,304.1544189453125,0.9990000128746032,0.4482406973838806,0.3796684145927429,293.181396484375,297.1499938964844,293.1499938964844,0.0030412042979151,-1153.3817138671875,295.241455078125,0.4900711476802826,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.942626953125,293.7183532714844,291.1380310058594,1.0,0.2468936890363693,0.7511149644851685,0.7511149644851685,1.0,1.0,-1.081074833869934,0.4520421624183655,0.6290326714515686,0.1883973628282547,0.0,0.0,0.5301822423934937,47.40019989013672,40.0,40.57115936279297,-11170.5927734375,186.9247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503191828727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015914440155029,0.5015970468521118,-5.595602033281466e-06,0.0,0.000254042155575,0.0,0.0,30.02546501159668,0.0,0.0,0.0,0.3699604868888855,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.111460343003273,-2500.270751953125,304.14471435546875,0.7670438289642334,0.1760874688625335,0.1592979431152343,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670302808284759,-1310.901123046875,304.1372985839844,0.672866702079773,0.1182801425457,0.0835668072104454,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590252399444,-5843.81884765625,304.1663818359375,0.9990000128746032,0.4524168670177459,0.3716999292373657,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315264593809,-1148.6795654296875,295.2577209472656,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.1614685058594,1.0,0.2441666424274444,0.7507777810096741,0.7507777810096741,1.0,1.0,-1.0744991302490234,0.4490568041801452,0.625442385673523,0.1869888454675674,0.0,0.0,0.5267075896263123,45.72100830078125,43.0,28.515928268432617,-11109.466796875,181.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.252563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970459342002868,0.4970515072345733,-5.581545337918215e-06,0.0,0.0002563201996963,0.0,0.0,29.60807037353516,0.0,0.0,0.0,0.3686230778694153,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.111460343003273,-2500.270751953125,304.14471435546875,0.7670438289642334,0.1760874688625335,0.1592979431152343,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670302808284759,-1310.901123046875,304.1372985839844,0.672866702079773,0.1182801425457,0.0835668072104454,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590252399444,-5843.81884765625,304.1663818359375,0.9990000128746032,0.4524168670177459,0.3716999292373657,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315264593809,-1148.6795654296875,295.2577209472656,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.6745300292969,291.1614685058594,1.0,0.2441666424274444,0.7507777810096741,0.7507777810096741,1.0,1.0,-1.0744991302490234,0.4490568041801452,0.625442385673523,0.1869888454675674,0.0,0.0,0.5267075896263123,45.72100830078125,43.0,28.515928268432617,-11109.466796875,181.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.252563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970459342002868,0.4970515072345733,-5.581545337918215e-06,0.0,0.0002563201996963,0.0,0.0,29.60807037353516,0.0,0.0,0.0,0.3686230778694153,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126368641853332,-2521.444091796875,304.1445007324219,0.7715743184089661,0.1776728928089141,0.1606960743665695,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067400932312,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680895820260047,-1325.3251953125,304.1397399902344,0.6776067614555359,0.1197208240628242,0.0844956040382385,293.1120910644531,297.1499938964844,293.1499938964844,0.3003767132759094,-5790.88818359375,304.1665344238281,0.9990000128746032,0.4568728804588318,0.36844003200531,293.1748046875,297.1499938964844,293.1499938964844,0.0030287515837699,-1147.477783203125,295.2601013183594,0.4950067400932312,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.16473388671875,1.0,0.2431987076997757,0.7504406571388245,0.7504406571388245,1.0,1.0,-1.0732022523880005,0.4484349191188812,0.6247673034667969,0.1866530030965805,0.0,0.0,0.5243886113166809,45.060394287109375,46.0,10.026412963867188,-11093.0478515625,179.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925779700279236,0.4925835430622101,-5.554535619012313e-06,0.0,0.0002579241117928,0.0,0.0,29.1422061920166,0.0,0.0,0.0,0.3671251237392425,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126368641853332,-2521.444091796875,304.1445007324219,0.7715743184089661,0.1776728928089141,0.1606960743665695,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067400932312,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680895820260047,-1325.3251953125,304.1397399902344,0.6776067614555359,0.1197208240628242,0.0844956040382385,293.1120910644531,297.1499938964844,293.1499938964844,0.3003767132759094,-5790.88818359375,304.1665344238281,0.9990000128746032,0.4568728804588318,0.36844003200531,293.1748046875,297.1499938964844,293.1499938964844,0.0030287515837699,-1147.477783203125,295.2601013183594,0.4950067400932312,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.16473388671875,1.0,0.2431987076997757,0.7504406571388245,0.7504406571388245,1.0,1.0,-1.0732022523880005,0.4484349191188812,0.6247673034667969,0.1866530030965805,0.0,0.0,0.5243886113166809,45.060394287109375,46.0,10.026412963867188,-11093.0478515625,179.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541442513465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925779700279236,0.4925835430622101,-5.554535619012313e-06,0.0,0.0002579241117928,0.0,0.0,29.1422061920166,0.0,0.0,0.0,0.3671251237392425,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1139000579714775,-2544.237060546875,304.14422607421875,0.7739673852920532,0.1792611926794052,0.1621190756559372,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698924660682678,-1350.3741455078125,304.1401062011719,0.6821597814559937,0.1222127899527549,0.0860733613371849,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369071960449,-5787.7294921875,304.1614990234375,0.9990000128746032,0.4600604176521301,0.3683088421821594,293.1712951660156,297.1499938964844,293.1499938964844,0.0030295818578451,-1147.9019775390625,295.25958251953125,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6372375488281,291.1616516113281,1.0,0.2436744123697281,0.7502772212028503,0.7502772212028503,1.0,1.0,-1.0766377449035645,0.449965238571167,0.6266724467277527,0.1872731894254684,0.0,0.0,0.5228214859962463,45.07478713989258,49.0,-2.349700450897217,-11116.6123046875,180.459701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.255208283662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489315390586853,0.4893209338188171,-5.533271178137511e-06,0.0,0.0002590039512142,0.0,0.0,28.797924041748047,0.0,0.0,0.0,0.3660044074058532,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1139000579714775,-2544.237060546875,304.14422607421875,0.7739673852920532,0.1792611926794052,0.1621190756559372,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698924660682678,-1350.3741455078125,304.1401062011719,0.6821597814559937,0.1222127899527549,0.0860733613371849,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369071960449,-5787.7294921875,304.1614990234375,0.9990000128746032,0.4600604176521301,0.3683088421821594,293.1712951660156,297.1499938964844,293.1499938964844,0.0030295818578451,-1147.9019775390625,295.25958251953125,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029541015625,293.6372375488281,291.1616516113281,1.0,0.2436744123697281,0.7502772212028503,0.7502772212028503,1.0,1.0,-1.0766377449035645,0.449965238571167,0.6266724467277527,0.1872731894254684,0.0,0.0,0.5228214859962463,45.07478713989258,49.0,-2.349700450897217,-11116.6123046875,180.459701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.255208283662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489315390586853,0.4893209338188171,-5.533271178137511e-06,0.0,0.0002590039512142,0.0,0.0,28.797924041748047,0.0,0.0,0.0,0.3660044074058532,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152402758598327,-2568.44580078125,304.1439208984375,0.7745227217674255,0.1808497160673141,0.1635630130767822,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513504505157,0.050000000745058,0.0488775633275508,293.03759765625,297.1499938964844,293.1499938964844,0.0721011981368064,-1381.383544921875,304.13970947265625,0.6859006285667419,0.1249778345227241,0.0879973918199539,293.0971069335937,297.1499938964844,293.1499938964844,0.3024142384529114,-5827.03759765625,304.1536560058594,0.9990000128746032,0.4621304273605346,0.3708025217056274,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336324125528,-1149.768310546875,295.2566223144531,0.4939513504505157,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.901611328125,293.6444091796875,291.1533508300781,1.0,0.245329812169075,0.7501137852668762,0.7501137852668762,1.0,1.0,-1.083805799484253,0.4531661570072174,0.6306397318840027,0.1886595785617828,0.0,0.0,0.5227470397949219,45.65276718139648,52.0,-9.94630527496338,-11174.888671875,184.03579711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559404969215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882686734199524,0.4882741868495941,-5.522997071238933e-06,0.0,0.0002597470593173,0.0,0.0,28.67269897460937,0.0,0.0,0.0,0.3656037747859955,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152402758598327,-2568.44580078125,304.1439208984375,0.7745227217674255,0.1808497160673141,0.1635630130767822,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513504505157,0.050000000745058,0.0488775633275508,293.03759765625,297.1499938964844,293.1499938964844,0.0721011981368064,-1381.383544921875,304.13970947265625,0.6859006285667419,0.1249778345227241,0.0879973918199539,293.0971069335937,297.1499938964844,293.1499938964844,0.3024142384529114,-5827.03759765625,304.1536560058594,0.9990000128746032,0.4621304273605346,0.3708025217056274,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336324125528,-1149.768310546875,295.2566223144531,0.4939513504505157,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.901611328125,293.6444091796875,291.1533508300781,1.0,0.245329812169075,0.7501137852668762,0.7501137852668762,1.0,1.0,-1.083805799484253,0.4531661570072174,0.6306397318840027,0.1886595785617828,0.0,0.0,0.5227470397949219,45.65276718139648,52.0,-9.94630527496338,-11174.888671875,184.03579711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559404969215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882686734199524,0.4882741868495941,-5.522997071238933e-06,0.0,0.0002597470593173,0.0,0.0,28.67269897460937,0.0,0.0,0.0,0.3656037747859955,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159228757023811,-2580.7587890625,304.143798828125,0.7742061018943787,0.1816401332616806,0.1642891466617584,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930233061313629,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732294917106628,-1397.3165283203125,304.1395568847656,0.6872414946556091,0.1263684779405594,0.0889812484383583,293.0971984863281,297.1499938964844,293.1499938964844,0.3044748604297638,-5860.11767578125,304.1492614746094,0.9990000128746032,0.462785392999649,0.3728988468647003,293.1659545898437,297.1499938964844,293.1499938964844,0.0030365332495421,-1151.0582275390625,295.2550964355469,0.4930233061313629,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.9031066894531,293.65313720703125,291.1485900878906,1.0,0.2465258836746215,0.7500320672988892,0.7500320672988892,1.0,1.0,-1.088487148284912,0.4552548229694366,0.6332322359085083,0.1895895004272461,0.0,0.0,0.5232421159744263,46.12586212158203,52.0,-11.810429573059082,-11214.5283203125,186.6005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562475204467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488678514957428,0.4886840283870697,-5.523177151189884e-06,0.0,0.00026005867403,0.0,0.0,28.70467185974121,0.0,0.0,0.0,0.3657130897045135,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166087463498115,-2593.1142578125,304.1436767578125,0.773553729057312,0.1824256479740142,0.1650153696537017,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893575668335,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743564516305923,-1413.285888671875,304.139404296875,0.6882457137107849,0.1277526021003723,0.0899654701352119,293.0985107421875,297.1499938964844,293.1499938964844,0.3070402145385742,-5900.86474609375,304.14471435546875,0.9990000128746032,0.4631968736648559,0.3754819631576538,293.1642150878906,297.1499938964844,293.1499938964844,0.0030398746021091,-1152.520263671875,295.2536926269531,0.4918893575668335,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9061279296875,293.6647644042969,291.14373779296875,1.0,0.2479314506053924,0.7498742938041687,0.7498742938041687,1.0,1.0,-1.0937803983688354,0.4576033353805542,0.6361770629882812,0.1906490921974182,0.0,0.0,0.5240757465362549,46.706912994384766,55.0,-12.8627347946167,-11259.5302734375,189.6237030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565488517284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896743595600128,0.4896798729896545,-5.526829227164853e-06,0.0,0.0002603644679766,0.0,0.0,28.796709060668945,0.0,0.0,0.0,0.3660204112529754,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179796233773231,-2617.754638671875,304.1434936523437,0.7714075446128845,0.1839762032032013,0.1664611995220184,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891078174114227,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766251757740974,-1445.5911865234375,304.13916015625,0.6894529461860657,0.1306075900793075,0.0919550508260726,293.1048889160156,297.1499938964844,293.1499938964844,0.3134924471378326,-6002.12353515625,304.1357727050781,0.9990000128746032,0.4632215201854706,0.3819031119346618,293.1608581542969,297.1499938964844,293.1499938964844,0.0030476753599941,-1155.8643798828125,295.25146484375,0.4891078174114227,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.1340637207031,1.0,0.2512868642807007,0.7495587468147278,0.7495587468147278,1.0,1.0,-1.1059634685516355,0.4629977643489837,0.6429656147956848,0.1931602507829666,0.0,0.0,0.5267230272293091,48.157325744628906,58.0,-13.487388610839844,-11363.1611328125,196.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572260200977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933908581733703,0.4933964014053345,-5.544463419937529e-06,0.0,0.000261051725829,0.0,0.0,29.15962028503418,0.0,0.0,0.0,0.3672206401824951,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179796233773231,-2617.754638671875,304.1434936523437,0.7714075446128845,0.1839762032032013,0.1664611995220184,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891078174114227,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766251757740974,-1445.5911865234375,304.13916015625,0.6894529461860657,0.1306075900793075,0.0919550508260726,293.1048889160156,297.1499938964844,293.1499938964844,0.3134924471378326,-6002.12353515625,304.1357727050781,0.9990000128746032,0.4632215201854706,0.3819031119346618,293.1608581542969,297.1499938964844,293.1499938964844,0.0030476753599941,-1155.8643798828125,295.25146484375,0.4891078174114227,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.1340637207031,1.0,0.2512868642807007,0.7495587468147278,0.7495587468147278,1.0,1.0,-1.1059634685516355,0.4629977643489837,0.6429656147956848,0.1931602507829666,0.0,0.0,0.5267230272293091,48.157325744628906,58.0,-13.487388610839844,-11363.1611328125,196.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572260200977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933908581733703,0.4933964014053345,-5.544463419937529e-06,0.0,0.000261051725829,0.0,0.0,29.15962028503418,0.0,0.0,0.0,0.3672206401824951,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193426549434661,-2642.185791015625,304.1434020996094,0.7684913873672485,0.1854952275753021,0.1678898185491562,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794049948453903,-1485.48046875,304.1380920410156,0.691109836101532,0.1343438327312469,0.0944294705986976,293.11834716796875,297.1499938964844,293.1499938964844,0.3212942481040954,-6123.005859375,304.1275329589844,0.9990000128746032,0.4616492390632629,0.3895469605922699,293.1576232910156,297.1499938964844,293.1499938964844,0.0030567965004593,-1159.7093505859375,295.25,0.4858390390872955,0.050000000745058,0.2325664311647415,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.124267578125,1.0,0.2552446126937866,0.7492431998252869,0.7492431998252869,1.0,1.0,-1.1202503442764282,0.4693049788475036,0.6509453654289246,0.196228802204132,0.0,0.0,0.5306710004806519,49.91437911987305,61.0,-13.69398307800293,-11483.3876953125,205.7885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581368088722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993644654750824,0.4993700385093689,-5.575742306973552e-06,0.0,0.0002619760634843,0.0,0.0,29.76182556152344,0.0,0.0,0.0,0.3691949248313904,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193426549434661,-2642.185791015625,304.1434020996094,0.7684913873672485,0.1854952275753021,0.1678898185491562,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794049948453903,-1485.48046875,304.1380920410156,0.691109836101532,0.1343438327312469,0.0944294705986976,293.11834716796875,297.1499938964844,293.1499938964844,0.3212942481040954,-6123.005859375,304.1275329589844,0.9990000128746032,0.4616492390632629,0.3895469605922699,293.1576232910156,297.1499938964844,293.1499938964844,0.0030567965004593,-1159.7093505859375,295.25,0.4858390390872955,0.050000000745058,0.2325664311647415,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.73394775390625,291.124267578125,1.0,0.2552446126937866,0.7492431998252869,0.7492431998252869,1.0,1.0,-1.1202503442764282,0.4693049788475036,0.6509453654289246,0.196228802204132,0.0,0.0,0.5306710004806519,49.91437911987305,61.0,-13.69398307800293,-11483.3876953125,205.7885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581368088722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993644654750824,0.4993700385093689,-5.575742306973552e-06,0.0,0.0002619760634843,0.0,0.0,29.76182556152344,0.0,0.0,0.0,0.3691949248313904,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206907704472541,-2666.2763671875,304.1433410644531,0.7650800347328186,0.1869860142469406,0.1693000942468643,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.0828090235590934,-1534.660888671875,304.1363830566406,0.6936506628990173,0.1388420015573501,0.0974990278482437,293.13800048828125,297.1499938964844,293.1499938964844,0.3301223218441009,-6258.26123046875,304.1203308105469,0.9990000128746032,0.458477258682251,0.398086667060852,293.1543884277344,297.1499938964844,293.1499938964844,0.0030673765577375,-1164.08349609375,295.2499389648437,0.482191264629364,0.050000000745058,0.2329026013612747,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.7838439941406,291.1150817871094,1.0,0.2596819996833801,0.748821496963501,0.748821496963501,1.0,1.0,-1.1363654136657717,0.4763823747634887,0.6599830389022827,0.1998086422681808,0.0,0.0,0.5358512997627258,51.92158126831055,49.0,-12.71782398223877,-11617.1435546875,216.07374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594203948974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076233148574829,0.5076289176940918,-5.621365744445939e-06,0.0,0.0002632787218317,0.0,0.0,30.617338180541992,0.0,0.0,0.0,0.371964544057846,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206907704472541,-2666.2763671875,304.1433410644531,0.7650800347328186,0.1869860142469406,0.1693000942468643,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.482191264629364,0.050000000745058,0.0490985959768295,293.0257568359375,297.1499938964844,293.1499938964844,0.0828090235590934,-1534.660888671875,304.1363830566406,0.6936506628990173,0.1388420015573501,0.0974990278482437,293.13800048828125,297.1499938964844,293.1499938964844,0.3301223218441009,-6258.26123046875,304.1203308105469,0.9990000128746032,0.458477258682251,0.398086667060852,293.1543884277344,297.1499938964844,293.1499938964844,0.0030673765577375,-1164.08349609375,295.2499389648437,0.482191264629364,0.050000000745058,0.2329026013612747,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.7838439941406,291.1150817871094,1.0,0.2596819996833801,0.748821496963501,0.748821496963501,1.0,1.0,-1.1363654136657717,0.4763823747634887,0.6599830389022827,0.1998086422681808,0.0,0.0,0.5358512997627258,51.92158126831055,49.0,-12.71782398223877,-11617.1435546875,216.07374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594203948974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076233148574829,0.5076289176940918,-5.621365744445939e-06,0.0,0.0002632787218317,0.0,0.0,30.617338180541992,0.0,0.0,0.0,0.371964544057846,4.0,0.0,1.0
