time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218066290020942,-2685.879638671875,304.14373779296875,0.769162118434906,0.1885052770376205,0.1706251204013824,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705757141113,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863427594304084,-1585.7720947265625,304.13507080078125,0.7039310336112976,0.143552616238594,0.1008063033223152,293.1532592773437,297.1499938964844,293.1499938964844,0.3274580836296081,-6211.90673828125,304.1352844238281,0.9990000128746032,0.4556468427181244,0.394864946603775,293.15087890625,297.1499938964844,293.1499938964844,0.0030731745064258,-1165.9744873046875,295.26153564453125,0.4835705757141113,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9735107421875,293.82501220703125,291.1235046386719,1.0,0.2584547102451324,0.7483997941017151,0.7483997941017151,1.0,1.0,-1.1378813982009888,0.476986676454544,0.6608946919441223,0.200092613697052,0.0,0.0,0.539825439453125,51.25924682617188,37.0,13.00733757019043,-11669.5263671875,215.11380004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610447704792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516302764415741,0.5163084268569946,-5.676156888512196e-06,0.0,0.0002649272501002,0.0,0.0,31.563945770263672,0.0,0.0,0.0,0.374923974275589,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218066290020942,-2685.879638671875,304.14373779296875,0.769162118434906,0.1885052770376205,0.1706251204013824,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705757141113,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863427594304084,-1585.7720947265625,304.13507080078125,0.7039310336112976,0.143552616238594,0.1008063033223152,293.1532592773437,297.1499938964844,293.1499938964844,0.3274580836296081,-6211.90673828125,304.1352844238281,0.9990000128746032,0.4556468427181244,0.394864946603775,293.15087890625,297.1499938964844,293.1499938964844,0.0030731745064258,-1165.9744873046875,295.26153564453125,0.4835705757141113,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9735107421875,293.82501220703125,291.1235046386719,1.0,0.2584547102451324,0.7483997941017151,0.7483997941017151,1.0,1.0,-1.1378813982009888,0.476986676454544,0.6608946919441223,0.200092613697052,0.0,0.0,0.539825439453125,51.25924682617188,37.0,13.00733757019043,-11669.5263671875,215.11380004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610447704792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516302764415741,0.5163084268569946,-5.676156888512196e-06,0.0,0.0002649272501002,0.0,0.0,31.563945770263672,0.0,0.0,0.0,0.374923974275589,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222365573048591,-2693.20654296875,304.1440734863281,0.77391117811203,0.1892818659543991,0.1712724715471267,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919846057892,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877980813384056,-1606.6893310546875,304.1351623535156,0.7110104560852051,0.1454733610153198,0.1022463515400886,293.1529541015625,297.1499938964844,293.1499938964844,0.3218244314193725,-6122.04736328125,304.1482238769531,0.9990000128746032,0.4556646645069122,0.3891875147819519,293.1490478515625,297.1499938964844,293.1499938964844,0.0030724580865353,-1165.0906982421875,295.2757568359375,0.4859919846057892,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9774169921875,293.8267822265625,291.1379699707031,1.0,0.2561515867710113,0.7481889724731445,0.7481889724731445,1.0,1.0,-1.1332511901855469,0.4749218225479126,0.6583293676376343,0.1989462226629257,0.0,0.0,0.5394660830497742,50.00782775878906,37.0,26.629714965820312,-11648.396484375,210.60369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.619140625,18000.0,0.0,0.0,0.2618389725685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175426602363586,0.5175483822822571,-5.691622845915845e-06,0.0,0.0002657332806847,0.0,0.0,31.736406326293945,0.0,0.0,0.0,0.3754291832447052,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226443797349929,-2700.12109375,304.1444091796875,0.7802901864051819,0.1900672614574432,0.1719122529029846,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893610179424286,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.088914006948471,-1622.6287841796875,304.1358337402344,0.7183770537376404,0.1469056457281112,0.1033777669072151,293.1462097167969,297.1499938964844,293.1499938964844,0.3139634430408478,-5997.82373046875,304.162841796875,0.9990000128746032,0.4569441676139831,0.3813134729862213,293.147216796875,297.1499938964844,293.1499938964844,0.0030704394448548,-1163.6629638671875,295.29132080078125,0.4893610179424286,0.050000000745058,0.2322485148906707,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.97442626953125,293.8138427734375,291.15350341796875,1.0,0.2528630793094635,0.7479993104934692,0.7479993104934692,1.0,1.0,-1.1254874467849731,0.4714855551719665,0.6540018916130066,0.1970601826906204,0.0,0.0,0.5379174947738647,48.28343200683594,40.0,35.12242126464844,-11599.158203125,203.95802307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625170350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163875818252563,0.5163933038711548,-5.692800641554641e-06,0.0,0.0002664214116521,0.0,0.0,31.648681640625,0.0,0.0,0.0,0.3751329183578491,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236113160848617,-2716.850341796875,304.1446533203125,0.7885621786117554,0.1916119009256363,0.1732408106327057,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568503379822,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901990979909896,-1640.7943115234375,304.138427734375,0.7264202237129211,0.1484343707561493,0.1046745702624321,293.12225341796875,297.1499938964844,293.1499938964844,0.3048540949821472,-5856.11328125,304.1732177734375,0.9990000128746032,0.4618843793869018,0.3725947737693786,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699255876243,-1162.6065673828125,295.3161926269531,0.4931568503379822,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.76953125,291.1718139648437,1.0,0.2497968077659607,0.7476200461387634,0.7476200461387634,1.0,1.0,-1.1176905632019043,0.4680473506450653,0.6496431827545166,0.1950292140245437,0.0,0.0,0.5333154797554016,46.4216194152832,43.0,21.942895889282227,-11523.9033203125,197.0757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384073972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092640519142151,0.5092697143554688,-5.65997424928355e-06,0.0,0.0002673013368621,0.0,0.0,30.92538833618164,0.0,0.0,0.0,0.3728601336479187,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236113160848617,-2716.850341796875,304.1446533203125,0.7885621786117554,0.1916119009256363,0.1732408106327057,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568503379822,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901990979909896,-1640.7943115234375,304.138427734375,0.7264202237129211,0.1484343707561493,0.1046745702624321,293.12225341796875,297.1499938964844,293.1499938964844,0.3048540949821472,-5856.11328125,304.1732177734375,0.9990000128746032,0.4618843793869018,0.3725947737693786,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699255876243,-1162.6065673828125,295.3161926269531,0.4931568503379822,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537353515625,293.76953125,291.1718139648437,1.0,0.2497968077659607,0.7476200461387634,0.7476200461387634,1.0,1.0,-1.1176905632019043,0.4680473506450653,0.6496431827545166,0.1950292140245437,0.0,0.0,0.5333154797554016,46.4216194152832,43.0,21.942895889282227,-11523.9033203125,197.0757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384073972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092640519142151,0.5092697143554688,-5.65997424928355e-06,0.0,0.0002673013368621,0.0,0.0,30.92538833618164,0.0,0.0,0.0,0.3728601336479187,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248018071055412,-2737.870361328125,304.1444396972656,0.7934553027153015,0.193132147192955,0.1745799332857132,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948594272136688,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909998565912246,-1652.1778564453125,304.14093017578125,0.7302453517913818,0.1494366526603698,0.1053784638643264,293.0992736816406,297.1499938964844,293.1499938964844,0.3008213937282562,-5795.47265625,304.1719970703125,0.9990000128746032,0.4672559201717376,0.368766576051712,293.1404724121094,297.1499938964844,293.1499938964844,0.0030763554386794,-1165.0245361328125,295.3276062011719,0.4948594272136688,0.050000000745058,0.2317779064178466,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7413330078125,291.1711120605469,1.0,0.2485529780387878,0.7472407817840576,0.7472407817840576,1.0,1.0,-1.1153396368026731,0.4669907689094543,0.6483489274978638,0.1943160891532898,0.0,0.0,0.5303943157196045,45.630348205566406,46.0,4.575728416442871,-11495.697265625,194.5042419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636805176734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033703446388245,0.5033759474754333,-5.621610398520716e-06,0.0,0.0002676021831575,0.0,0.0,30.283308029174805,0.0,0.0,0.0,0.3708280324935913,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248018071055412,-2737.870361328125,304.1444396972656,0.7934553027153015,0.193132147192955,0.1745799332857132,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948594272136688,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909998565912246,-1652.1778564453125,304.14093017578125,0.7302453517913818,0.1494366526603698,0.1053784638643264,293.0992736816406,297.1499938964844,293.1499938964844,0.3008213937282562,-5795.47265625,304.1719970703125,0.9990000128746032,0.4672559201717376,0.368766576051712,293.1404724121094,297.1499938964844,293.1499938964844,0.0030763554386794,-1165.0245361328125,295.3276062011719,0.4948594272136688,0.050000000745058,0.2317779064178466,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9396057128906,293.7413330078125,291.1711120605469,1.0,0.2485529780387878,0.7472407817840576,0.7472407817840576,1.0,1.0,-1.1153396368026731,0.4669907689094543,0.6483489274978638,0.1943160891532898,0.0,0.0,0.5303943157196045,45.630348205566406,46.0,4.575728416442871,-11495.697265625,194.5042419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636805176734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033703446388245,0.5033759474754333,-5.621610398520716e-06,0.0,0.0002676021831575,0.0,0.0,30.283308029174805,0.0,0.0,0.0,0.3708280324935913,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260576695203781,-2760.0771484375,304.1441955566406,0.7958784699440002,0.1946398168802261,0.1759313941001892,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919857174158096,-1666.4083251953125,304.14227294921875,0.7323330044746399,0.1507979035377502,0.1062347069382667,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664280891418,-5788.0625,304.1656799316406,0.9990000128746032,0.4718663990497589,0.3683347702026367,293.1370544433594,297.1499938964844,293.1499938964844,0.0030861699488013,-1168.9146728515625,295.3371276855469,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342346191406,293.7334289550781,291.1658020019531,1.0,0.2487878054380417,0.7470374703407288,0.7470374703407288,1.0,1.0,-1.1174465417861938,0.4679115712642669,0.6495349407196045,0.1946942508220672,0.0,0.0,0.5284411907196045,45.57110977172852,49.0,-5.63953161239624,-11503.6845703125,195.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636016011238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49925696849823,0.4992625713348388,-5.593712103291182e-06,0.0,0.0002675221185199,0.0,0.0,29.834793090820312,0.0,0.0,0.0,0.3693897724151611,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260576695203781,-2760.0771484375,304.1441955566406,0.7958784699440002,0.1946398168802261,0.1759313941001892,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919857174158096,-1666.4083251953125,304.14227294921875,0.7323330044746399,0.1507979035377502,0.1062347069382667,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664280891418,-5788.0625,304.1656799316406,0.9990000128746032,0.4718663990497589,0.3683347702026367,293.1370544433594,297.1499938964844,293.1499938964844,0.0030861699488013,-1168.9146728515625,295.3371276855469,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342346191406,293.7334289550781,291.1658020019531,1.0,0.2487878054380417,0.7470374703407288,0.7470374703407288,1.0,1.0,-1.1174465417861938,0.4679115712642669,0.6495349407196045,0.1946942508220672,0.0,0.0,0.5284411907196045,45.57110977172852,49.0,-5.63953161239624,-11503.6845703125,195.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636016011238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49925696849823,0.4992625713348388,-5.593712103291182e-06,0.0,0.0002675221185199,0.0,0.0,29.834793090820312,0.0,0.0,0.0,0.3693897724151611,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273779720067978,-2783.44580078125,304.1439208984375,0.7963451743125916,0.1961346864700317,0.1772914230823516,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634369850158,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935641005635261,-1689.4141845703125,304.1421813964844,0.7339115738868713,0.1529769748449325,0.1076218336820602,293.0756530761719,297.1499938964844,293.1499938964844,0.3022524118423462,-5823.30029296875,304.1569519042969,0.9990000128746032,0.4750635623931885,0.3705487251281738,293.133544921875,297.1499938964844,293.1499938964844,0.0030990613158792,-1174.164306640625,295.3448181152344,0.4940634369850158,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397766113281,291.15582275390625,1.0,0.2502354085445404,0.7468341588973999,0.7468341588973999,1.0,1.0,-1.1235185861587524,0.470566064119339,0.6529524922370911,0.1960320621728897,0.0,0.0,0.5281108021736145,46.0867919921875,52.0,-12.598230361938477,-11545.5205078125,198.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633484005928039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976225793361664,0.4976281523704529,-5.579186108661816e-06,0.0,0.000267265131697,0.0,0.0,29.642148971557617,0.0,0.0,0.0,0.3687796592712402,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273779720067978,-2783.44580078125,304.1439208984375,0.7963451743125916,0.1961346864700317,0.1772914230823516,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634369850158,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935641005635261,-1689.4141845703125,304.1421813964844,0.7339115738868713,0.1529769748449325,0.1076218336820602,293.0756530761719,297.1499938964844,293.1499938964844,0.3022524118423462,-5823.30029296875,304.1569519042969,0.9990000128746032,0.4750635623931885,0.3705487251281738,293.133544921875,297.1499938964844,293.1499938964844,0.0030990613158792,-1174.164306640625,295.3448181152344,0.4940634369850158,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.93505859375,293.7397766113281,291.15582275390625,1.0,0.2502354085445404,0.7468341588973999,0.7468341588973999,1.0,1.0,-1.1235185861587524,0.470566064119339,0.6529524922370911,0.1960320621728897,0.0,0.0,0.5281108021736145,46.0867919921875,52.0,-12.598230361938477,-11545.5205078125,198.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633484005928039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976225793361664,0.4976281523704529,-5.579186108661816e-06,0.0,0.000267265131697,0.0,0.0,29.642148971557617,0.0,0.0,0.0,0.3687796592712402,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280517578125,-2795.363037109375,304.143798828125,0.7959693074226379,0.1968751549720764,0.177972137928009,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4932057857513428,0.050000000745058,0.0488905012607574,293.0475158691406,297.1499938964844,293.1499938964844,0.0945315882563591,-1703.5291748046875,304.141845703125,0.7345213294029236,0.1542123556137085,0.1084751039743423,293.0748291015625,297.1499938964844,293.1499938964844,0.3041605055332184,-5854.20361328125,304.1522216796875,0.9990000128746032,0.4761674106121063,0.372483491897583,293.1318054199219,297.1499938964844,293.1499938964844,0.0031064630020409,-1177.190185546875,295.34844970703125,0.4932057857513428,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375305175781,293.7475280761719,291.14996337890625,1.0,0.2513373792171478,0.7467325329780579,0.7467325329780579,1.0,1.0,-1.1277859210968018,0.4724310636520386,0.6553547978401184,0.1970036476850509,0.0,0.0,0.5286121368408203,46.52691268920898,52.0,-14.675064086914062,-11577.8759765625,200.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632287442684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979281425476074,0.4979337453842163,-5.578279797191499e-06,0.0,0.0002671437105163,0.0,0.0,29.661762237548828,0.0,0.0,0.0,0.3688499927520752,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287277191877365,-2807.304443359375,304.1437072753906,0.7952354550361633,0.1976091265678405,0.1786514520645141,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4921382069587707,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955468043684959,-1718.32861328125,304.1414794921875,0.7349119782447815,0.1555206477642059,0.109370157122612,293.07568359375,297.1499938964844,293.1499938964844,0.3065821826457977,-5892.8994140625,304.1474304199219,0.9990000128746032,0.476952314376831,0.374911367893219,293.1300354003906,297.1499938964844,293.1499938964844,0.0031143720261752,-1180.4134521484375,295.35223388671875,0.4921382069587707,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.94146728515625,293.7579345703125,291.1439514160156,1.0,0.2526566088199615,0.7465582489967346,0.7465582489967346,1.0,1.0,-1.132720947265625,0.4745771884918213,0.6581436991691589,0.198130801320076,0.0,0.0,0.5295320153236389,47.07701110839844,55.0,-15.773921012878418,-11616.4853515625,203.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631495296955108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989835023880005,0.498989075422287,-5.58183546672808e-06,0.0,0.0002670633257366,0.0,0.0,29.75978279113769,0.0,0.0,0.0,0.369173914194107,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300750374794006,-2831.057861328125,304.1435546875,0.7929067015647888,0.1990516036748886,0.1799986213445663,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044565200805,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979203060269355,-1752.8729248046875,304.1403503417969,0.7355970144271851,0.1586611121892929,0.1114757359027862,293.0831604003906,297.1499938964844,293.1499938964844,0.3127144873142242,-5989.52099609375,304.1380920410156,0.9990000128746032,0.4773357212543487,0.3809793889522552,293.12664794921875,297.1499938964844,293.1499938964844,0.0031313796062022,-1187.309814453125,295.3604736328125,0.4895044565200805,0.050000000745058,0.232235386967659,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.78436279296875,291.1319274902344,1.0,0.2558621764183044,0.7462096214294434,0.7462096214294434,1.0,1.0,-1.1444809436798096,0.4796958863735199,0.6647850275039673,0.2008580565452575,0.0,0.0,0.5325774550437927,48.45985412597656,58.0,-16.713289260864258,-11710.5556640625,211.10118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632128596305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503231406211853,0.5032370090484619,-5.602050350717036e-06,0.0,0.0002671275869943,0.0,0.0,30.18317031860352,0.0,0.0,0.0,0.3705554008483886,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300750374794006,-2831.057861328125,304.1435546875,0.7929067015647888,0.1990516036748886,0.1799986213445663,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044565200805,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979203060269355,-1752.8729248046875,304.1403503417969,0.7355970144271851,0.1586611121892929,0.1114757359027862,293.0831604003906,297.1499938964844,293.1499938964844,0.3127144873142242,-5989.52099609375,304.1380920410156,0.9990000128746032,0.4773357212543487,0.3809793889522552,293.12664794921875,297.1499938964844,293.1499938964844,0.0031313796062022,-1187.309814453125,295.3604736328125,0.4895044565200805,0.050000000745058,0.232235386967659,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.78436279296875,291.1319274902344,1.0,0.2558621764183044,0.7462096214294434,0.7462096214294434,1.0,1.0,-1.1444809436798096,0.4796958863735199,0.6647850275039673,0.2008580565452575,0.0,0.0,0.5325774550437927,48.45985412597656,58.0,-16.713289260864258,-11710.5556640625,211.10118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632128596305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503231406211853,0.5032370090484619,-5.602050350717036e-06,0.0,0.0002671275869943,0.0,0.0,30.18317031860352,0.0,0.0,0.0,0.3705554008483886,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314071118831634,-2854.479248046875,304.1434936523437,0.7896894812583923,0.2004553973674774,0.1813230067491531,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863458275794983,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007883250713348,-1794.4322509765625,304.1387939453125,0.7363858819007874,0.1624015271663665,0.1140283793210983,293.0973815917969,297.1499938964844,293.1499938964844,0.3202777206897735,-6107.05224609375,304.1294860839844,0.9990000128746032,0.4761541187763214,0.3883564174175262,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499040778726,-1194.7718505859375,295.3697509765625,0.4863458275794983,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659729003906,293.8192138671875,291.1200866699219,1.0,0.2596967220306396,0.7458610534667969,0.7458610534667969,1.0,1.0,-1.158400535583496,0.4857634902000427,0.6726370453834534,0.2041370570659637,0.0,0.0,0.5372189879417419,50.16532516479492,61.0,-16.398422241210938,-11824.0419921875,220.10272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637113630771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103394985198975,0.5103451013565063,-5.639956270897528e-06,0.0,0.0002676334988791,0.0,0.0,30.91842269897461,0.0,0.0,0.0,0.3729273378849029,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314071118831634,-2854.479248046875,304.1434936523437,0.7896894812583923,0.2004553973674774,0.1813230067491531,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863458275794983,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007883250713348,-1794.4322509765625,304.1387939453125,0.7363858819007874,0.1624015271663665,0.1140283793210983,293.0973815917969,297.1499938964844,293.1499938964844,0.3202777206897735,-6107.05224609375,304.1294860839844,0.9990000128746032,0.4761541187763214,0.3883564174175262,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499040778726,-1194.7718505859375,295.3697509765625,0.4863458275794983,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659729003906,293.8192138671875,291.1200866699219,1.0,0.2596967220306396,0.7458610534667969,0.7458610534667969,1.0,1.0,-1.158400535583496,0.4857634902000427,0.6726370453834534,0.2041370570659637,0.0,0.0,0.5372189879417419,50.16532516479492,61.0,-16.398422241210938,-11824.0419921875,220.10272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637113630771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103394985198975,0.5103451013565063,-5.639956270897528e-06,0.0,0.0002676334988791,0.0,0.0,30.91842269897461,0.0,0.0,0.0,0.3729273378849029,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327410489320755,-2877.916259765625,304.1434326171875,0.7858272790908813,0.2018042951822281,0.1826146394014358,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.482760339975357,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041088476777076,-1842.259033203125,304.1369934082031,0.7372898459434509,0.1666390150785446,0.1169569641351699,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734435081481933,0.3967573344707489,293.1205444335937,297.1499938964844,293.1499938964844,0.0031683929264545,-1202.3232421875,295.37750244140625,0.482760339975357,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221740722656,291.1055603027344,1.0,0.2640278339385986,0.7453960180282593,0.7453960180282593,1.0,1.0,-1.1740280389785769,0.4925677180290222,0.6814603209495544,0.2078438997268676,0.0,0.0,0.5437184572219849,52.14327239990234,64.0,-21.05108070373535,-11963.9345703125,230.577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.048828125,18000.0,0.0,0.0,0.2647898197174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204029679298401,0.5204086899757385,-5.696271273336606e-06,0.0,0.0002687280066311,0.0,0.0,31.98985481262207,0.0,0.0,0.0,0.3763486742973327,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327410489320755,-2877.916259765625,304.1434326171875,0.7858272790908813,0.2018042951822281,0.1826146394014358,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.482760339975357,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041088476777076,-1842.259033203125,304.1369934082031,0.7372898459434509,0.1666390150785446,0.1169569641351699,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734435081481933,0.3967573344707489,293.1205444335937,297.1499938964844,293.1499938964844,0.0031683929264545,-1202.3232421875,295.37750244140625,0.482760339975357,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221740722656,291.1055603027344,1.0,0.2640278339385986,0.7453960180282593,0.7453960180282593,1.0,1.0,-1.1740280389785769,0.4925677180290222,0.6814603209495544,0.2078438997268676,0.0,0.0,0.5437184572219849,52.14327239990234,64.0,-21.05108070373535,-11963.9345703125,230.577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.048828125,18000.0,0.0,0.0,0.2647898197174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204029679298401,0.5204086899757385,-5.696271273336606e-06,0.0,0.0002687280066311,0.0,0.0,31.98985481262207,0.0,0.0,0.0,0.3763486742973327,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341056376695633,-2901.887451171875,304.1433410644531,0.7815560698509216,0.2032860368490219,0.1839004904031753,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076989695429802,-1893.59619140625,304.1353759765625,0.7380598187446594,0.1709204465150833,0.1200758665800094,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692206382751465,0.4059705734252929,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869425438344,-1210.0216064453125,295.38104248046875,0.4787711799144745,0.050000000745058,0.2332182675600052,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687423229217529,0.7449310421943665,0.7449310421943665,1.0,1.0,-1.190910577774048,0.4999312460422516,0.6909793615341187,0.2118875235319137,0.0,0.0,0.5528559684753418,54.35618209838867,52.0,-21.37580680847168,-12135.6806640625,242.34402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.169921875,18000.0,0.0,0.0,0.2666131556034088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353122353553772,0.5353180170059204,-5.782080279459478e-06,0.0,0.0002705784572754,0.0,0.0,33.62880325317383,0.0,0.0,0.0,0.3814676105976105,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341056376695633,-2901.887451171875,304.1433410644531,0.7815560698509216,0.2032860368490219,0.1839004904031753,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076989695429802,-1893.59619140625,304.1353759765625,0.7380598187446594,0.1709204465150833,0.1200758665800094,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692206382751465,0.4059705734252929,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869425438344,-1210.0216064453125,295.38104248046875,0.4787711799144745,0.050000000745058,0.2332182675600052,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687423229217529,0.7449310421943665,0.7449310421943665,1.0,1.0,-1.190910577774048,0.4999312460422516,0.6909793615341187,0.2118875235319137,0.0,0.0,0.5528559684753418,54.35618209838867,52.0,-21.37580680847168,-12135.6806640625,242.34402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.169921875,18000.0,0.0,0.0,0.2666131556034088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353122353553772,0.5353180170059204,-5.782080279459478e-06,0.0,0.0002705784572754,0.0,0.0,33.62880325317383,0.0,0.0,0.0,0.3814676105976105,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349601298570633,-2916.840576171875,304.1430053710937,0.7826228737831116,0.2042685896158218,0.1847744584083557,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091472283005714,-1914.10693359375,304.1354064941406,0.7402679324150085,0.1724685728549957,0.1213238388299942,293.154541015625,297.1499938964844,293.1499938964844,0.3397592902183532,-6402.1728515625,304.1197814941406,0.9990000128746032,0.4669163525104522,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031936690211296,-1212.7882080078125,295.3842163085937,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.9316711425781,293.78631591796875,291.083984375,1.0,0.2688352763652801,0.7446985244750977,0.7446985244750977,1.0,1.0,-1.1938462257385254,0.5011654496192932,0.692680835723877,0.2126338481903076,0.0,0.0,0.5578362941741943,54.465213775634766,52.0,-15.416460037231444,-12201.7978515625,243.7587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.958984375,18000.0,0.0,0.0,0.2678243517875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440675020217896,0.5440733432769775,-5.835837782797171e-06,0.0,0.0002718076866585,0.0,0.0,34.63071060180664,0.0,0.0,0.0,0.3845298588275909,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355906724929809,-2927.661376953125,304.14312744140625,0.7855585217475891,0.2050113379955291,0.1855132281780243,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101993322372436,-1928.7978515625,304.1361389160156,0.7437200546264648,0.1737390905618667,0.1222844123840332,293.16217041015625,297.1499938964844,293.1499938964844,0.3372714221477508,-6360.8564453125,304.1298217773437,0.9990000128746032,0.4653550386428833,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983077060431,-1214.34814453125,295.3931884765625,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.9214172363281,293.7648620605469,291.089111328125,1.0,0.2677142918109894,0.7444324493408203,0.7444324493408203,1.0,1.0,-1.1923431158065796,0.5004458427429199,0.6918972134590149,0.2122575640678405,0.0,0.0,0.5618029236793518,53.83557891845703,40.0,2.522601366043091,-12238.369140625,241.66287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2421875,18000.0,0.0,0.0,0.2691685557365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525949001312256,0.5526008009910583,-5.892800345463911e-06,0.0,0.0002731718705035,0.0,0.0,35.64654922485352,0.0,0.0,0.0,0.3875477612018585,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361386328935623,-2936.323486328125,304.14453125,0.7957872152328491,0.2061876803636551,0.1865432560443878,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.111638568341732,-1948.3546142578125,304.13836669921875,0.7544371485710144,0.1760080456733703,0.1238362267613411,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655407965183258,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0031999831553548,-1213.391845703125,295.4308776855469,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622904181480407,0.7439002990722656,0.7439002990722656,1.0,1.0,-1.1793752908706665,0.494620680809021,0.6847546100616455,0.2090588808059692,0.0,0.0,0.563750684261322,50.94392776489258,43.0,42.85224533081055,-12194.271484375,229.78517150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.525390625,18000.0,0.0,0.0,0.2718982100486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393949508667,0.5614453554153442,-5.971404334559338e-06,0.0,0.0002759421186055,0.0,0.0,36.81807327270508,0.0,0.0,0.0,0.3908880352973938,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361386328935623,-2936.323486328125,304.14453125,0.7957872152328491,0.2061876803636551,0.1865432560443878,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.111638568341732,-1948.3546142578125,304.13836669921875,0.7544371485710144,0.1760080456733703,0.1238362267613411,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655407965183258,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0031999831553548,-1213.391845703125,295.4308776855469,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622904181480407,0.7439002990722656,0.7439002990722656,1.0,1.0,-1.1793752908706665,0.494620680809021,0.6847546100616455,0.2090588808059692,0.0,0.0,0.563750684261322,50.94392776489258,43.0,42.85224533081055,-12194.271484375,229.78517150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.525390625,18000.0,0.0,0.0,0.2718982100486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393949508667,0.5614453554153442,-5.971404334559338e-06,0.0,0.0002759421186055,0.0,0.0,36.81807327270508,0.0,0.0,0.0,0.3908880352973938,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365094631910324,-2941.913818359375,304.1457214355469,0.8029959797859192,0.2072170078754425,0.1874279379844665,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129978522658348,-1966.771240234375,304.13995361328125,0.7628361582756042,0.1782680302858352,0.1253574937582016,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694284498691559,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031030859798,-1212.844482421875,295.474853515625,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593719065189361,0.7433680891990662,0.7433680891990662,1.0,1.0,-1.171783208847046,0.491201788187027,0.6805813908576965,0.2070833146572113,0.0,0.0,0.5595079064369202,49.11558151245117,46.0,42.43294143676758,-12103.3544921875,222.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089761257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556935727596283,0.5569416880607605,-5.964116553514032e-06,0.0,0.0002781857911031,0.0,0.0,36.384033203125,0.0,0.0,0.0,0.3895654678344726,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365094631910324,-2941.913818359375,304.1457214355469,0.8029959797859192,0.2072170078754425,0.1874279379844665,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129978522658348,-1966.771240234375,304.13995361328125,0.7628361582756042,0.1782680302858352,0.1253574937582016,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694284498691559,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031030859798,-1212.844482421875,295.474853515625,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593719065189361,0.7433680891990662,0.7433680891990662,1.0,1.0,-1.171783208847046,0.491201788187027,0.6805813908576965,0.2070833146572113,0.0,0.0,0.5595079064369202,49.11558151245117,46.0,42.43294143676758,-12103.3544921875,222.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089761257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556935727596283,0.5569416880607605,-5.964116553514032e-06,0.0,0.0002781857911031,0.0,0.0,36.384033203125,0.0,0.0,0.0,0.3895654678344726,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370801478624344,-2951.524658203125,304.14617919921875,0.8067007660865784,0.2080325335264206,0.1881705522537231,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114633172750473,-1989.4337158203125,304.1405639648437,0.7683627605438232,0.1803972125053405,0.1268884390592575,293.1184387207031,297.1499938964844,293.1499938964844,0.3110649585723877,-5951.3056640625,304.170166015625,0.9990000128746032,0.4738909006118774,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.003215144155547,-1216.904052734375,295.503173828125,0.4904792010784149,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9514465332031,293.7843017578125,291.1705017089844,1.0,0.2582601308822632,0.7431092858314514,0.7431092858314514,1.0,1.0,-1.1699572801589966,0.4903523623943329,0.6796049475669861,0.2065984606742859,0.0,0.0,0.5558464527130127,48.353065490722656,49.0,16.682554244995117,-12054.896484375,220.15582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.783203125,18000.0,0.0,0.0,0.2756238877773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496845841407776,0.5496904850006104,-5.918704573559808e-06,0.0,0.000279723200947,0.0,0.0,35.52382278442383,0.0,0.0,0.0,0.3870518505573272,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370801478624344,-2951.524658203125,304.14617919921875,0.8067007660865784,0.2080325335264206,0.1881705522537231,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114633172750473,-1989.4337158203125,304.1405639648437,0.7683627605438232,0.1803972125053405,0.1268884390592575,293.1184387207031,297.1499938964844,293.1499938964844,0.3110649585723877,-5951.3056640625,304.170166015625,0.9990000128746032,0.4738909006118774,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.003215144155547,-1216.904052734375,295.503173828125,0.4904792010784149,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9514465332031,293.7843017578125,291.1705017089844,1.0,0.2582601308822632,0.7431092858314514,0.7431092858314514,1.0,1.0,-1.1699572801589966,0.4903523623943329,0.6796049475669861,0.2065984606742859,0.0,0.0,0.5558464527130127,48.353065490722656,49.0,16.682554244995117,-12054.896484375,220.15582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.783203125,18000.0,0.0,0.0,0.2756238877773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496845841407776,0.5496904850006104,-5.918704573559808e-06,0.0,0.000279723200947,0.0,0.0,35.52382278442383,0.0,0.0,0.0,0.3870518505573272,4.0,0.0,1.0
