time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378976851701736,-2965.697021484375,304.1460876464844,0.8080311417579651,0.2090109586715698,0.1890236586332321,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160770803689956,-2009.5087890625,304.14129638671875,0.7709704041481018,0.1821761280298233,0.1281264871358871,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676340103149,-5947.8427734375,304.1640014648437,0.9990000128746032,0.4776650667190552,0.3785773515701294,293.1072692871094,297.1499938964844,293.1499938964844,0.0032328546512871,-1223.6666259765625,295.5242919921875,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.2586061656475067,0.7428504824638367,0.7428504824638367,1.0,1.0,-1.1722859144210815,0.4913286566734314,0.6809571981430054,0.2071346193552017,0.0,0.0,0.553703248500824,48.35679244995117,52.0,-0.8439508676528931,-12059.5400390625,221.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.642578125,18000.0,0.0,0.0,0.2765780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544748067855835,0.544753909111023,-5.881865945411846e-06,0.0,0.0002806915726978,0.0,0.0,34.915977478027344,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378976851701736,-2965.697021484375,304.1460876464844,0.8080311417579651,0.2090109586715698,0.1890236586332321,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160770803689956,-2009.5087890625,304.14129638671875,0.7709704041481018,0.1821761280298233,0.1281264871358871,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676340103149,-5947.8427734375,304.1640014648437,0.9990000128746032,0.4776650667190552,0.3785773515701294,293.1072692871094,297.1499938964844,293.1499938964844,0.0032328546512871,-1223.6666259765625,295.5242919921875,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.2586061656475067,0.7428504824638367,0.7428504824638367,1.0,1.0,-1.1722859144210815,0.4913286566734314,0.6809571981430054,0.2071346193552017,0.0,0.0,0.553703248500824,48.35679244995117,52.0,-0.8439508676528931,-12059.5400390625,221.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.642578125,18000.0,0.0,0.0,0.2765780389308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544748067855835,0.544753909111023,-5.881865945411846e-06,0.0,0.0002806915726978,0.0,0.0,34.915977478027344,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383219361305236,-2973.07763671875,304.1460266113281,0.8079351186752319,0.2094472795724868,0.1894372105598449,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244342327118,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169211789965629,-2021.288818359375,304.1413269042969,0.7717493176460266,0.1832633912563324,0.1288381218910217,293.0995483398437,297.1499938964844,293.1499938964844,0.3115500211715698,-5962.87451171875,304.15985107421875,0.9990000128746032,0.4790970087051391,0.3795405328273773,293.1055908203125,297.1499938964844,293.1499938964844,0.0032427753321826,-1227.543212890625,295.5337219238281,0.4901244342327118,0.050000000745058,0.2321796864271164,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592321634292602,0.7427210807800293,0.7427210807800293,1.0,1.0,-1.1748448610305786,0.4924294054508209,0.6824154853820801,0.2077455818653106,0.0,0.0,0.5531936883926392,48.5877685546875,52.0,-6.5569939613342285,-12077.87890625,222.52696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055419921875,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.583984375,18000.0,0.0,0.0,0.2769103050231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432571172714233,0.5432630181312561,-5.869540473213419e-06,0.0,0.0002810287405736,0.0,0.0,34.72770690917969,0.0,0.0,0.0,0.3846936821937561,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387429386377334,-2980.4150390625,304.14599609375,0.8073945641517639,0.2098603397607803,0.1898295432329177,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894576072692871,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178866252303123,-2034.775146484375,304.1411437988281,0.7723223567008972,0.184453547000885,0.1296479105949401,293.0973205566406,297.1499938964844,293.1499938964844,0.3130549788475036,-5987.4580078125,304.15533447265625,0.9990000128746032,0.4801749587059021,0.3810864090919494,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532287295907,-1231.6749267578125,295.5423889160156,0.4894576072692871,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601181864738464,0.7425392866134644,0.7425392866134644,1.0,1.0,-1.1782281398773191,0.4938842058181762,0.6843438744544983,0.2085515409708023,0.0,0.0,0.5531458258628845,48.94945907592773,55.0,-11.38882827758789,-12107.1962890625,224.64724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.27718386054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425304174423218,0.5425363183021545,-5.861894806002965e-06,0.0,0.0002813063911162,0.0,0.0,34.62810516357422,0.0,0.0,0.0,0.3844046592712402,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396204382181167,-2995.785400390625,304.1458435058594,0.8051159977912903,0.2106401175260543,0.1905776858329773,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198242753744125,-2061.8232421875,304.1408996582031,0.772255539894104,0.1865615397691726,0.1312135457992553,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811743795871734,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754379790276,-1240.679443359375,295.555908203125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625623643398285,0.7421757578849792,0.7421757578849792,1.0,1.0,-1.1869088411331177,0.4976356625556946,0.6892731189727783,0.2106370478868484,0.0,0.0,0.5551116466522217,50.03521728515625,58.0,-20.68808364868164,-12199.5498046875,230.50929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442780256271362,-5.86521127843298e-06,0.0,0.0002818215580191,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413692951202,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396204382181167,-2995.785400390625,304.1458435058594,0.8051159977912903,0.2106401175260543,0.1905776858329773,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198242753744125,-2061.8232421875,304.1408996582031,0.772255539894104,0.1865615397691726,0.1312135457992553,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811743795871734,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754379790276,-1240.679443359375,295.555908203125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625623643398285,0.7421757578849792,0.7421757578849792,1.0,1.0,-1.1869088411331177,0.4976356625556946,0.6892731189727783,0.2106370478868484,0.0,0.0,0.5551116466522217,50.03521728515625,58.0,-20.68808364868164,-12199.5498046875,230.50929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442780256271362,-5.86521127843298e-06,0.0,0.0002818215580191,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413692951202,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404879540205001,-3010.97412109375,304.1457824707031,0.8015691041946411,0.2113751918077469,0.1912963986396789,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215472668409347,-2085.78564453125,304.1410522460937,0.7705867290496826,0.1883783638477325,0.1325644105672836,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805499911308288,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.003298572031781,-1250.0843505859375,295.5675964355469,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657318711280823,0.7418121695518494,0.7418121695518494,1.0,1.0,-1.1975399255752563,0.5022501349449158,0.6952897906303406,0.213206261396408,0.0,0.0,0.5595334768295288,51.53414916992188,61.0,-22.77361297607422,-12328.732421875,238.1943206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508177876472473,0.5508236885070801,-5.899721600144403e-06,0.0,0.0002825207775458,0.0,0.0,35.5272331237793,0.0,0.0,0.0,0.3871738016605377,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404879540205001,-3010.97412109375,304.1457824707031,0.8015691041946411,0.2113751918077469,0.1912963986396789,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215472668409347,-2085.78564453125,304.1410522460937,0.7705867290496826,0.1883783638477325,0.1325644105672836,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805499911308288,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.003298572031781,-1250.0843505859375,295.5675964355469,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657318711280823,0.7418121695518494,0.7418121695518494,1.0,1.0,-1.1975399255752563,0.5022501349449158,0.6952897906303406,0.213206261396408,0.0,0.0,0.5595334768295288,51.53414916992188,61.0,-22.77361297607422,-12328.732421875,238.1943206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508177876472473,0.5508236885070801,-5.899721600144403e-06,0.0,0.0002825207775458,0.0,0.0,35.5272331237793,0.0,0.0,0.0,0.3871738016605377,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413167268037796,-3025.43701171875,304.14581298828125,0.7971370816230774,0.2120743691921234,0.1919928938150406,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231103986501693,-2107.434814453125,304.1414489746094,0.7678347229957581,0.1900130212306976,0.1337816566228866,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782748222351074,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216294832527,-1259.3828125,295.5794372558594,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1102294921875,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6213073730469,291.1088256835937,1.0,0.2694651186466217,0.7413383722305298,0.7413383722305298,1.0,1.0,-1.2097049951553345,0.5075293779373169,0.7021756172180176,0.2161383032798767,0.0,0.0,0.565882682800293,53.36985778808594,64.0,-21.193336486816406,-12480.5302734375,247.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.158203125,18000.0,0.0,0.0,0.2794778943061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612984895706177,0.5613044500350952,-5.962671821180265e-06,0.0,0.0002836345520336,0.0,0.0,36.76118087768555,0.0,0.0,0.0,0.3908606767654419,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413167268037796,-3025.43701171875,304.14581298828125,0.7971370816230774,0.2120743691921234,0.1919928938150406,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231103986501693,-2107.434814453125,304.1414489746094,0.7678347229957581,0.1900130212306976,0.1337816566228866,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782748222351074,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216294832527,-1259.3828125,295.5794372558594,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1102294921875,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6213073730469,291.1088256835937,1.0,0.2694651186466217,0.7413383722305298,0.7413383722305298,1.0,1.0,-1.2097049951553345,0.5075293779373169,0.7021756172180176,0.2161383032798767,0.0,0.0,0.565882682800293,53.36985778808594,64.0,-21.193336486816406,-12480.5302734375,247.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.158203125,18000.0,0.0,0.0,0.2794778943061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612984895706177,0.5613044500350952,-5.962671821180265e-06,0.0,0.0002836345520336,0.0,0.0,36.76118087768555,0.0,0.0,0.0,0.3908606767654419,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421013921499252,-3039.07666015625,304.1459045410156,0.7921120524406433,0.2127436399459839,0.1926708817481994,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245521456003189,-2127.323486328125,304.1418762207031,0.764370858669281,0.1915201842784881,0.1349090635776519,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743589758872986,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033446662127971,-1268.5635986328125,295.5921936035156,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736319601535797,0.7408645749092102,0.7408645749092102,1.0,1.0,-1.2230510711669922,0.5133387446403503,0.7097123861312866,0.2193634659051895,0.0,0.0,0.5738040804862976,55.48307037353516,52.0,-18.06521415710449,-12646.6923828125,257.98028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.04296875,18000.0,0.0,0.0,0.281144917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751630067825317,0.575169026851654,-6.051514901628252e-06,0.0,0.000285326357698,0.0,0.0,38.461612701416016,0.0,0.0,0.0,0.3958379924297333,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421013921499252,-3039.07666015625,304.1459045410156,0.7921120524406433,0.2127436399459839,0.1926708817481994,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245521456003189,-2127.323486328125,304.1418762207031,0.764370858669281,0.1915201842784881,0.1349090635776519,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743589758872986,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033446662127971,-1268.5635986328125,295.5921936035156,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736319601535797,0.7408645749092102,0.7408645749092102,1.0,1.0,-1.2230510711669922,0.5133387446403503,0.7097123861312866,0.2193634659051895,0.0,0.0,0.5738040804862976,55.48307037353516,52.0,-18.06521415710449,-12646.6923828125,257.98028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.04296875,18000.0,0.0,0.0,0.281144917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751630067825317,0.575169026851654,-6.051514901628252e-06,0.0,0.000285326357698,0.0,0.0,38.461612701416016,0.0,0.0,0.0,0.3958379924297333,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424196660518646,-3044.54150390625,304.1460876464844,0.7924277186393738,0.2130852341651916,0.1929724216461181,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251831352710724,-2135.9609375,304.1422119140625,0.7652367949485779,0.1922557801008224,0.1354236304759979,293.1585388183594,297.1499938964844,293.1499938964844,0.3427292108535766,-6444.4501953125,304.123779296875,0.9990000128746032,0.4722210764884949,0.4091590046882629,293.0959167480469,297.1499938964844,293.1499938964844,0.0033540159929543,-1272.1802978515625,295.6004333496094,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,293.5586242675781,291.0941467285156,1.0,0.2734693586826324,0.7406277060508728,0.7406277060508728,1.0,1.0,-1.2242451906204224,0.513803243637085,0.7104419469833374,0.2196831554174423,0.0,0.0,0.5779538154602051,55.53816223144531,52.0,-8.162116050720215,-12699.6416015625,258.60467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.5625,18000.0,0.0,0.0,0.2821982502937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583081066608429,0.583087146282196,-6.104609383328352e-06,0.0,0.0002863953704945,0.0,0.0,39.46598434448242,0.0,0.0,0.0,0.3987142741680145,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425747275352478,-3046.964111328125,304.1465148925781,0.7948706746101379,0.2134381383657455,0.1932591795921325,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256621330976486,-2142.331298828125,304.14276123046875,0.7680889964103699,0.1930002570152282,0.1359201073646545,293.1647644042969,297.1499938964844,293.1499938964844,0.3398174941539764,-6396.810546875,304.1338806152344,0.9990000128746032,0.4708817601203918,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604351337999,-1274.12255859375,295.616455078125,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721142470836639,0.7403614521026611,0.7403614521026611,1.0,1.0,-1.2213464975357056,0.5124650597572327,0.7088813781738281,0.2189493030309677,0.0,0.0,0.5803961753845215,54.83229064941406,40.0,13.01547145843506,-12719.62109375,255.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.994140625,18000.0,0.0,0.0,0.2833195030689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899136662483215,0.5899198055267334,-6.156767994980328e-06,0.0,0.0002875332720577,0.0,0.0,40.37910842895508,0.0,0.0,0.0,0.4012255668640136,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426033973693847,-3046.62451171875,304.1476135253906,0.8048151135444641,0.2141695171594619,0.1938003003597259,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263846904039383,-2151.577392578125,304.1439819335937,0.7787183523178101,0.1945530921220779,0.1369034796953201,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618018150329,-6181.2509765625,304.1622314453125,0.9990000128746032,0.471571683883667,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656300511211,-1274.20166015625,295.6638488769531,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662935256958008,0.7398290634155273,0.7398290634155273,1.0,1.0,-1.206357717514038,0.5057377219200134,0.7006199359893799,0.2152006030082702,0.0,0.0,0.5793605446815491,51.76313018798828,43.0,46.9091682434082,-12641.9462890625,242.2063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.2853995561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593443751335144,0.5934499502182007,-6.205792033142643e-06,0.0,0.0002896442601922,0.0,0.0,40.97450637817383,0.0,0.0,0.0,0.4027450680732727,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426033973693847,-3046.62451171875,304.1476135253906,0.8048151135444641,0.2141695171594619,0.1938003003597259,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263846904039383,-2151.577392578125,304.1439819335937,0.7787183523178101,0.1945530921220779,0.1369034796953201,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618018150329,-6181.2509765625,304.1622314453125,0.9990000128746032,0.471571683883667,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656300511211,-1274.20166015625,295.6638488769531,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662935256958008,0.7398290634155273,0.7398290634155273,1.0,1.0,-1.206357717514038,0.5057377219200134,0.7006199359893799,0.2152006030082702,0.0,0.0,0.5793605446815491,51.76313018798828,43.0,46.9091682434082,-12641.9462890625,242.2063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.2853995561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593443751335144,0.5934499502182007,-6.205792033142643e-06,0.0,0.0002896442601922,0.0,0.0,40.97450637817383,0.0,0.0,0.0,0.4027450680732727,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117784857749939,0.0,0.194381445646286,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868944406509399,0.0,0.1379689574241638,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.712646484375,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.7392966151237488,0.7392966151237488,1.0,1.0,-1.1971920728683472,0.5016234517097473,0.6955685615539551,0.2127902507781982,0.0,0.0,0.0,49.79197311401367,60.0,39.87043762207031,-12534.3515625,233.882568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844485759735107,0.5844547152519226,-6.163632406241959e-06,0.0,0.0,0.0,0.0,39.90512847900391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117784857749939,0.0,0.194381445646286,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868944406509399,0.0,0.1379689574241638,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.712646484375,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.7392966151237488,0.7392966151237488,1.0,1.0,-1.1971920728683472,0.5016234517097473,0.6955685615539551,0.2127902507781982,0.0,0.0,0.0,49.79197311401367,60.0,39.87043762207031,-12534.3515625,233.882568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844485759735107,0.5844547152519226,-6.163632406241959e-06,0.0,0.0,0.0,0.0,39.90512847900391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504272460937,0.0,0.0,0.0007972343591973,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0002699963806662,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527587890625,0.0,0.0,0.0005719514447264,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,0.0017394623719155,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323791503906,0.0,0.0,0.0012807465391233,291.2123718261719,294.1499938964844,263.1513671875,261.58953857421875,279.3910827636719,289.69464111328125,291.1741027832031,0.0,0.0,0.4435779750347137,0.4435779750347137,1.0,1.0,-0.0056095384061336,0.00428211921826,0.0013274194207042,-0.0125481849536299,0.0,0.0,0.0,-0.0308209080249071,60.0,-78.17987823486328,-0.0,-2.5079571059905e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.133969033368785e-18,9.136428241329905e-18,-2.4593325632778527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504272460937,0.0,0.0,0.0007972343591973,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0002699963806662,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527587890625,0.0,0.0,0.0005719514447264,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,0.0017394623719155,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323791503906,0.0,0.0,0.0012807465391233,291.2123718261719,294.1499938964844,263.1513671875,261.58953857421875,279.3910827636719,289.69464111328125,291.1741027832031,0.0,0.0,0.4435779750347137,0.4435779750347137,1.0,1.0,-0.0056095384061336,0.00428211921826,0.0013274194207042,-0.0125481849536299,0.0,0.0,0.0,-0.0308209080249071,60.0,-78.17987823486328,-0.0,-2.5079571059905e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.133969033368785e-18,9.136428241329905e-18,-2.4593325632778527e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70220947265625,0.0,0.0,0.000115078240924,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001041121577145,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9037475585937,0.0,0.0,8.80633742781356e-05,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,0.0001481572253396,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111083984375,0.0,0.0,0.0004938632482662,291.212646484375,294.1499938964844,263.1530456542969,261.5899353027344,279.0640563964844,286.8051147460937,291.1694030761719,0.0,0.0,0.295718640089035,0.295718640089035,1.0,1.0,-0.0011391553562134,0.001325094141066,-0.0001859387411968,-0.0136227151378989,0.0,0.0,0.0,-0.0080844955518841,60.0,-62.68124008178711,-0.0,-1.0409902273522677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.586352830829024e-21,-1.0542044514153975e-20,9.556915823507545e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.685791015625,0.0,0.0,9.438234701519832e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.90877451840788e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8860778808594,0.0,0.0,7.338309660553932e-05,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,9.98642499325797e-05,292.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,0.0004700295976363,291.2127685546875,294.1499938964844,263.1553955078125,261.5909118652344,278.9169921875,284.0425720214844,291.1676330566406,0.0,0.0,0.1478593200445175,0.1478593200445175,1.0,1.0,-0.0010047088144347,0.0003872644447255,0.0006174443988129,-0.014556217007339,0.0,0.0,0.0,-0.0077021569013595,60.0,-35.59251022338867,-0.0,-8.08819677899919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.110331921772192e-21,7.686025734729919e-21,-2.575693611009336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,9.402728028362616e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.900655277306214e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.86944580078125,0.0,0.0,7.313164678635076e-05,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,9.902775491354988e-05,292.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,0.0004696444666478,291.2128601074219,294.1499938964844,263.1583251953125,261.5924377441406,278.7764587402344,281.5941772460937,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014967992901,1.9413917584643066e-08,0.0010014773579314,-0.0149696888402104,0.0,0.0,0.0,-0.0078231776133179,60.0,-25.13106918334961,-0.0,-8.051319611013241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.930107118534717e-21,7.5269049423257e-21,-2.5967980257393748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.0,0.0,9.4027906015981e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.901486919261516e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529357910156,0.0,0.0,7.313278911169618e-05,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966247558594,0.0,0.0,9.901633893605322e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,0.0004696839023381,291.2129821777344,294.1499938964844,263.1618957519531,261.59454345703125,278.6372375488281,279.4284362792969,291.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019195033237,6.0884364216917675e-09,0.0010019134497269,-0.0150030273944139,0.0,0.0,0.0,-0.0078311190009117,60.0,-21.322490692138672,-0.0,-8.052047917317395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9289091606749344e-21,7.52809805342408e-21,-2.5991888927491445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.405100718140602e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.903932368615642e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,7.315076072700322e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,9.904047328745946e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403686523437,0.0,0.0,0.0004697999102063,291.2131652832031,294.1499938964844,263.1707458496094,261.60028076171875,278.3626403808594,275.8194885253906,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44782447814941,-0.0,-8.056001377099167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928889369732545e-21,7.528115017088986e-21,-2.599225849304833e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.405100718140602e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.903932368615642e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,7.315076072700322e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,9.904047328745946e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403686523437,0.0,0.0,0.0004697999102063,291.2131652832031,294.1499938964844,263.1707458496094,261.60028076171875,278.3626403808594,275.8194885253906,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44782447814941,-0.0,-8.056001377099167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928889369732545e-21,7.528115017088986e-21,-2.599225849304833e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59490966796875,0.0,0.0,9.40780810196884e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.906784544000402e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7878112792969,0.0,0.0,7.317181734833866e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,9.906897321343422e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127502441406,0.0,0.0,0.0004699351848103,291.2133483886719,294.1499938964844,263.18182373046875,261.6080322265625,278.093017578125,272.99908447265625,291.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203353881835938,-0.0,-8.060627010308964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59490966796875,0.0,0.0,9.40780810196884e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.906784544000402e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7878112792969,0.0,0.0,7.317181734833866e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,9.906897321343422e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127502441406,0.0,0.0,0.0004699351848103,291.2133483886719,294.1499938964844,263.18182373046875,261.6080322265625,278.093017578125,272.99908447265625,291.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203353881835938,-0.0,-8.060627010308964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,9.410873462911697e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.910013613989575e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7558288574219,0.0,0.0,7.319566066144034e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,9.910125663736836e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0004700883873738,291.2135009765625,294.1499938964844,263.1949462890625,261.6176147460937,277.82830810546875,270.79766845703125,291.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168983459472656,-0.0,-8.065869394613402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,9.410873462911697e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.910013613989575e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7558288574219,0.0,0.0,7.319566066144034e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,9.910125663736836e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0004700883873738,291.2135009765625,294.1499938964844,263.1949462890625,261.6176147460937,277.82830810546875,270.79766845703125,291.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168983459472656,-0.0,-8.065869394613402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.414273517904805e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.913594840327278e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242126464844,0.0,0.0,7.32221087673679e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,9.913705434883012e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004702582664322,291.2136535644531,294.1499938964844,263.2099914550781,261.6289367675781,277.5684509277344,269.08282470703125,291.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160240173339844,-0.0,-8.071685897448334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.414273517904805e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.913594840327278e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242126464844,0.0,0.0,7.32221087673679e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,9.913705434883012e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004702582664322,291.2136535644531,294.1499938964844,263.2099914550781,261.6289367675781,277.5684509277344,269.08282470703125,291.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160240173339844,-0.0,-8.071685897448334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5216369628906,0.0,0.0,9.416089596925303e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.915508417179808e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70855712890625,0.0,0.0,7.323623140109703e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,9.915618284139782e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0004703490412794,291.2137145996094,294.1499938964844,263.2181701660156,261.6352233886719,277.4403381347656,268.3740539550781,291.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15694808959961,-0.0,-8.074794521917283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072326660156,0.0,0.0,9.417979890713468e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.917499119183049e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929931640625,0.0,0.0,7.325092883547768e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,9.91760825854726e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0004704434541054,291.2137756347656,294.1499938964844,263.226806640625,261.641845703125,277.3134155273437,267.7494812011719,291.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15361213684082,-0.0,-8.078029622993199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
