time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,9.421962749911472e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.921694436343388e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,7.328191713895649e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,9.921802848111838e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.000470642466098,291.2138671875,294.1499938964844,263.2452392578125,261.6562194824219,277.0631103515625,266.7154235839844,291.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14633750915528,-0.0,-8.084852964884703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,9.421962749911472e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.921694436343388e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,7.328191713895649e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,9.921802848111838e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.000470642466098,291.2138671875,294.1499938964844,263.2452392578125,261.6562194824219,277.0631103515625,266.7154235839844,291.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14633750915528,-0.0,-8.084852964884703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,9.426192264072596e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.92614877759479e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316223144531,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,9.926255734171718e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,0.0004708537599071,291.2139587402344,294.1499938964844,263.26513671875,261.67193603515625,276.8175048828125,265.9163818359375,291.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138107299804688,-0.0,-8.09209979024672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,9.426192264072596e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.92614877759479e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316223144531,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,9.926255734171718e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,0.0004708537599071,291.2139587402344,294.1499938964844,263.26513671875,261.67193603515625,276.8175048828125,265.9163818359375,291.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138107299804688,-0.0,-8.09209979024672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42254638671875,0.0,0.0,9.430632053408772e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.930825035553426e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014404296875,0.0,0.0,7.334933616220951e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,9.930930536938833e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0004710755893029,291.2140197753906,294.1499938964844,263.2864074707031,261.6888122558594,276.5765380859375,265.30157470703125,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1289291381836,-0.0,-8.09971325566039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42254638671875,0.0,0.0,9.430632053408772e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.930825035553426e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014404296875,0.0,0.0,7.334933616220951e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,9.930930536938833e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0004710755893029,291.2140197753906,294.1499938964844,263.2864074707031,261.6888122558594,276.5765380859375,265.30157470703125,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1289291381836,-0.0,-8.09971325566039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,9.435245010536164e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.93568464764394e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716552734375,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,9.93578869383782e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0004713060916401,291.21405029296875,294.1499938964844,263.308837890625,261.7067565917969,276.3401184082031,264.8310546875,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11885070800781,-0.0,-8.107627991194023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,9.435245010536164e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.93568464764394e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716552734375,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,9.93578869383782e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0004713060916401,291.21405029296875,294.1499938964844,263.308837890625,261.7067565917969,276.3401184082031,264.8310546875,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11885070800781,-0.0,-8.107627991194023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,9.437604603590444e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.938169387169182e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.556884765625,0.0,0.0,7.340357115026563e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306091308594,0.0,0.0,9.938272705767304e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0004714239621534,291.21405029296875,294.1499938964844,263.3204650878906,261.7160949707031,276.2236022949219,264.6398010253906,291.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.113489151000977,-0.0,-8.11167737424512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,9.439991845283656e-05,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.940683958120644e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54217529296875,0.0,0.0,7.342213939409703e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,9.940787276718764e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0004715432587545,291.21405029296875,294.1499938964844,263.3323059082031,261.72564697265625,276.10821533203125,264.4733581542969,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.107919692993164,-0.0,-8.11577649528772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,9.444831084692852e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130615234375,0.0,0.0,7.34597779228352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,9.945881902240215e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0004717849951703,291.21405029296875,294.1499938964844,263.356689453125,261.7453308105469,275.8807373046875,264.2035522460937,291.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096176147460938,-0.0,-8.12408700312517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,9.444831084692852e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130615234375,0.0,0.0,7.34597779228352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,9.945881902240215e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0004717849951703,291.21405029296875,294.1499938964844,263.356689453125,261.7453308105469,275.8807373046875,264.2035522460937,291.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096176147460938,-0.0,-8.12408700312517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.449718345422298e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.950927778845652e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,9.951028187060729e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004720291763078,291.2140197753906,294.1499938964844,263.3818054199219,261.76568603515625,275.6576538085937,264.0024108886719,291.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08365821838379,-0.0,-8.132485618261853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.449718345422298e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.950927778845652e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,9.951028187060729e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004720291763078,291.2140197753906,294.1499938964844,263.3818054199219,261.76568603515625,275.6576538085937,264.0024108886719,291.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08365821838379,-0.0,-8.132485618261853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,9.454609971726312e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.956079884432256e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557800292969,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737548828125,0.0,0.0,9.95617956505157e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.000472273590276,291.2139587402344,294.1499938964844,263.4075622558594,261.7865600585937,275.4389038085937,263.8546447753906,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07039833068848,-0.0,-8.140896312625048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,9.454609971726312e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.956079884432256e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557800292969,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737548828125,0.0,0.0,9.95617956505157e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.000472273590276,291.2139587402344,294.1499938964844,263.4075622558594,261.7865600585937,275.4389038085937,263.8546447753906,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07039833068848,-0.0,-8.140896312625048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,9.459461580263452e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.96119051706046e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,7.357357389992103e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,9.96128874248825e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004725159960798,291.2138671875,294.1499938964844,263.4337463378906,261.8078308105469,275.2243957519531,263.74822998046875,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05643081665039,-0.0,-8.149242347599286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,9.459461580263452e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.96119051706046e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,7.357357389992103e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,9.96128874248825e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004725159960798,291.2138671875,294.1499938964844,263.4337463378906,261.8078308105469,275.2243957519531,263.74822998046875,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05643081665039,-0.0,-8.149242347599286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.461859008297324e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.96371527435258e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,7.359221490332857e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,9.96381277218461e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0004726357583422,291.2138061523437,294.1499938964844,263.44696044921875,261.818603515625,275.11871337890625,263.7075500488281,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049192428588867,-0.0,-8.153368469265845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,9.464230242883788e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.966212383005768e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,7.361065945588052e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422302246094,0.0,0.0,9.966309880837798e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0004727542109321,291.2137451171875,294.1499938964844,263.46026611328125,261.82940673828125,275.0140686035156,263.673828125,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04178810119629,-0.0,-8.15744982674005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.468873031437396e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.97110255411826e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,9.971198596758768e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004729861975647,291.2135925292969,294.1499938964844,263.4869384765625,261.8511047363281,274.8078918457031,263.6239929199219,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.026500701904297,-0.0,-8.165444853602821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.468873031437396e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.97110255411826e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267272949219,0.0,0.0,9.971198596758768e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004729861975647,291.2135925292969,294.1499938964844,263.4869384765625,261.8511047363281,274.8078918457031,263.6239929199219,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.026500701904297,-0.0,-8.165444853602821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.473349928157404e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.975818829843774e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,9.97591341729276e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0004732098896056,291.2134094238281,294.1499938964844,263.5136413574219,261.8728332519531,274.60577392578125,263.593017578125,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01060676574707,-0.0,-8.173157794999497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.473349928157404e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.975818829843774e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,9.97591341729276e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0004732098896056,291.2134094238281,294.1499938964844,263.5136413574219,261.8728332519531,274.60577392578125,263.593017578125,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01060676574707,-0.0,-8.173157794999497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.477624553255735e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.37148366170004e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,9.980413597077133e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.0004734234244097,291.21319580078125,294.1499938964844,263.54022216796875,261.8944091796875,274.4076538085937,263.576416015625,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994144439697266,-0.0,-8.180523280998386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.477624553255735e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.37148366170004e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,9.980413597077133e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.0004734234244097,291.21319580078125,294.1499938964844,263.54022216796875,261.8944091796875,274.4076538085937,263.576416015625,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994144439697266,-0.0,-8.180523280998386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,9.481665620114654e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.984576900023968e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,7.374626875389367e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811340332031,0.0,0.0,9.984668577089906e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0004736253176815,291.2129211425781,294.1499938964844,263.5665283203125,261.915771484375,274.2134704589844,263.5707092285156,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977161407470703,-0.0,-8.18749086306525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,9.481665620114654e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.984576900023968e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,7.374626875389367e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811340332031,0.0,0.0,9.984668577089906e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0004736253176815,291.2129211425781,294.1499938964844,263.5665283203125,261.915771484375,274.2134704589844,263.5707092285156,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977161407470703,-0.0,-8.18749086306525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,9.48359811445698e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.986611985368654e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,7.376130088232458e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,9.986703662434591e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774475097656,0.0,0.0,0.000473721884191,291.2127990722656,294.1499938964844,263.5795593261719,261.9263000488281,274.11785888671875,263.5710754394531,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96849822998047,-0.0,-8.190823308495966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.485473856329918e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.988588135456666e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,7.377588917734101e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,9.988679084926844e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0004738156276289,291.212646484375,294.1499938964844,263.5924377441406,261.9367370605469,274.0231628417969,263.5731811523437,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95974349975586,-0.0,-8.194059120114616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.489059448242188e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.992365085054188e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.992454579332843e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0004739947617053,291.2123107910156,294.1499938964844,263.6177673339844,261.9571838378906,273.8366394042969,263.58160400390625,291.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.942018508911133,-0.0,-8.200245105172146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.489059448242188e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.992365085054188e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.992454579332843e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0004739947617053,291.2123107910156,294.1499938964844,263.6177673339844,261.9571838378906,273.8366394042969,263.58160400390625,291.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.942018508911133,-0.0,-8.200245105172146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.492427489021792e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,9.996000881073996e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.000474163040053,291.2119140625,294.1499938964844,263.6424255371094,261.9769897460937,273.6538391113281,263.59442138671875,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92411231994629,-0.0,-8.206056634207928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.492427489021792e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,7.382997137028724e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,9.996000881073996e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.000474163040053,291.2119140625,294.1499938964844,263.6424255371094,261.9769897460937,273.6538391113281,263.59442138671875,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92411231994629,-0.0,-8.206056634207928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,9.495579433860256e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.999232861446215e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,9.999320172937588e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0004743205499835,291.2115173339844,294.1499938964844,263.6662292480469,261.9960327148437,273.47467041015625,263.6102600097656,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.906150817871094,-0.0,-8.211497970478376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,9.495579433860256e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.999232861446215e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,9.999320172937588e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0004743205499835,291.2115173339844,294.1499938964844,263.6662292480469,261.9960327148437,273.47467041015625,263.6102600097656,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.906150817871094,-0.0,-8.211497970478376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,9.498516010353342e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001000232514343,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,7.387733057839796e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001000241172732,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.000474467233289,291.2110595703125,294.1499938964844,263.68902587890625,262.01416015625,273.299072265625,263.6281433105469,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88824462890625,-0.0,-8.216566271812553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,9.498516010353342e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001000232514343,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628112792969,0.0,0.0,7.387733057839796e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001000241172732,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.000474467233289,291.2110595703125,294.1499938964844,263.68902587890625,262.01416015625,273.299072265625,263.6281433105469,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88824462890625,-0.0,-8.216566271812553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,9.499902080278844e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001000378615572,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.388811354758218e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,0.0001000387201202,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0004745365295093,291.2108154296875,294.1499938964844,263.70001220703125,262.0228576660156,273.2126159667969,263.6376037597656,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87934875488281,-0.0,-8.218960800832066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
