time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,9.501235035713762e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001000518968794,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.389848178718239e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,0.0001000527554424,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572082519531,0.0,0.0,0.0004746031190734,291.2105407714844,294.1499938964844,263.710693359375,262.0312805175781,273.12701416015625,263.64727783203125,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.870508193969727,-0.0,-8.221262959295927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,9.503743058303372e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001000783086055,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0004747284110635,291.2099914550781,294.1499938964844,263.7310485839844,262.0472106933594,272.9583435058594,263.6669311523437,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853057861328125,-0.0,-8.22559300672765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,9.503743058303372e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001000783086055,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0001000791598926,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0004747284110635,291.2099914550781,294.1499938964844,263.7310485839844,262.0472106933594,272.9583435058594,263.6669311523437,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853057861328125,-0.0,-8.22559300672765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481201171875,0.0,0.0,9.506048809271306e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.000100102603028,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2661437988281,0.0,0.0,0.0001001034397631,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,0.0004748436622321,291.2094116210937,294.1499938964844,263.75,262.0618896484375,272.79302978515625,263.6866760253906,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.836009979248047,-0.0,-8.229575598761586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481201171875,0.0,0.0,9.506048809271306e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.000100102603028,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2661437988281,0.0,0.0,0.0001001034397631,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,0.0004748436622321,291.2094116210937,294.1499938964844,263.75,262.0618896484375,272.79302978515625,263.6866760253906,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.836009979248047,-0.0,-8.229575598761586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,9.508153016213328e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001001247728709,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.395228749373928e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,0.0001001255950541,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945251464844,0.0,0.0,0.0004749488143716,291.208740234375,294.1499938964844,263.7681579589844,262.0757751464844,272.6309509277344,263.7061462402344,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.81929016113281,-0.0,-8.233210024854999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,9.508153016213328e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001001247728709,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.395228749373928e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,0.0001001255950541,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945251464844,0.0,0.0,0.0004749488143716,291.208740234375,294.1499938964844,263.7681579589844,262.0757751464844,272.6309509277344,263.7061462402344,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.81929016113281,-0.0,-8.233210024854999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036560058594,0.0,0.0,9.51009351410903e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001001452110358,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,0.0001001460259431,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740783691406,0.0,0.0,0.0004750457592308,291.2080383300781,294.1499938964844,263.7862548828125,262.0895690917969,272.4720764160156,263.7253112792969,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802364349365234,-0.0,-8.236560944396842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036560058594,0.0,0.0,9.51009351410903e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001001452110358,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408630371094,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,0.0001001460259431,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740783691406,0.0,0.0,0.0004750457592308,291.2080383300781,294.1499938964844,263.7862548828125,262.0895690917969,272.4720764160156,263.7253112792969,290.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802364349365234,-0.0,-8.236560944396842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927001953125,0.0,0.0,9.511028474662452e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001001550626824,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,7.397464651148766e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,0.0001001558703137,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.763916015625,0.0,0.0,0.0004750924999825,291.2076721191406,294.1499938964844,263.7953186035156,262.0964050292969,272.39385986328125,263.7348327636719,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.79378700256348,-0.0,-8.238176008035225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,9.511956886854024e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001001648488454,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,7.398187153739855e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252197265625,0.0,0.0,0.0001001656492007,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538146972656,0.0,0.0,0.0004751389205921,291.2073059082031,294.1499938964844,263.8043212890625,262.1032409667969,272.31640625,263.7442626953125,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78516387939453,-0.0,-8.239781124075307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.51383262872696e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001001853961497,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0004752326058223,291.2064819335937,294.1499938964844,263.82232666015625,262.1167907714844,272.16375732421875,263.76300048828125,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.767860412597656,-0.0,-8.243020488407637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.51383262872696e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001001853961497,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0004752326058223,291.2064819335937,294.1499938964844,263.82232666015625,262.1167907714844,272.16375732421875,263.76300048828125,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.767860412597656,-0.0,-8.243020488407637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,9.515786950942128e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0001002059798338,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0004753302782773,291.20562744140625,294.1499938964844,263.8402404785156,262.1302185058594,272.0141906738281,263.7815856933594,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.750608444213867,-0.0,-8.246399119116178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8386535644531,0.0,0.0,9.515786950942128e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0001002059798338,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0004753302782773,291.20562744140625,294.1499938964844,263.8402404785156,262.1302185058594,272.0141906738281,263.7815856933594,290.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.750608444213867,-0.0,-8.246399119116178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81744384765625,0.0,0.0,9.517873695585875e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001002271746983,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0004754345573019,291.2047119140625,294.1499938964844,263.85809326171875,262.1435546875,271.8675842285156,263.800048828125,290.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733539581298828,-0.0,-8.250007965671102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81744384765625,0.0,0.0,9.517873695585875e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001002271746983,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001002279532258,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0004754345573019,291.2047119140625,294.1499938964844,263.85809326171875,262.1435546875,271.8675842285156,263.800048828125,290.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.733539581298828,-0.0,-8.250007965671102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,9.52012269408442e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0001002508652163,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723327636719,0.0,0.0,0.0001002516291919,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0004755469562951,291.2037353515625,294.1499938964844,263.8758850097656,262.1567687988281,271.723876953125,263.81842041015625,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71674537658692,-0.0,-8.25389818714939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,9.52012269408442e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0001002508652163,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723327636719,0.0,0.0,0.0001002516291919,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0004755469562951,291.2037353515625,294.1499938964844,263.8758850097656,262.1567687988281,271.723876953125,263.81842041015625,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71674537658692,-0.0,-8.25389818714939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,9.521311585558578e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0001002633871394,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,7.405463111354038e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,0.0001002641511149,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0004756063572131,291.2032165527344,294.1499938964844,263.8847351074219,262.163330078125,271.65313720703125,263.8275451660156,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70846939086914,-0.0,-8.25595591891215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,9.52254340518266e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0001002763601718,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,7.406421354971826e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0001002771168714,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0004756678827106,291.20269775390625,294.1499938964844,263.8935852050781,262.1698913574219,271.5831298828125,263.8366394042969,290.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70027542114257,-0.0,-8.25808754711943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,9.525126370135696e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001003035722533,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,0.0001003043216769,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0004757969581987,291.2015991210937,294.1499938964844,263.91119384765625,262.1828918457031,271.44512939453125,263.85479736328125,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68413352966309,-0.0,-8.262559703098304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,9.525126370135696e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001003035722533,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,0.0001003043216769,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0004757969581987,291.2015991210937,294.1499938964844,263.91119384765625,262.1828918457031,271.44512939453125,263.85479736328125,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68413352966309,-0.0,-8.262559703098304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,9.527851216262206e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001003322686301,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,7.410549733322114e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001003330107778,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,0.0004759331059176,291.2004089355469,294.1499938964844,263.9286804199219,262.19580078125,271.30987548828125,263.87286376953125,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66830444335937,-0.0,-8.267278417406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,9.527851216262206e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001003322686301,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,7.410549733322114e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001003330107778,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,0.0004759331059176,291.2004089355469,294.1499938964844,263.9286804199219,262.19580078125,271.30987548828125,263.87286376953125,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66830444335937,-0.0,-8.267278417406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.530688112135977e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.000100362150988,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,7.412755803670734e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,0.0001003628785838,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0004760748415719,291.1991882324219,294.1499938964844,263.94610595703125,262.2086181640625,271.1773681640625,263.8908386230469,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.652746200561523,-0.0,-8.272193952052478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.530688112135977e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.000100362150988,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,7.412755803670734e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,0.0001003628785838,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0004760748415719,291.1991882324219,294.1499938964844,263.94610595703125,262.2086181640625,271.1773681640625,263.8908386230469,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.652746200561523,-0.0,-8.272193952052478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,9.53360868152231e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001003929137368,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0001003936340566,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801696777344,0.0,0.0,0.0004762207681778,291.1979064941406,294.1499938964844,263.9634094238281,262.2213134765625,271.0475158691406,263.9087219238281,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.637407302856445,-0.0,-8.277256569044766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,9.53360868152231e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001003929137368,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0001003936340566,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801696777344,0.0,0.0,0.0004762207681778,291.1979064941406,294.1499938964844,263.9634094238281,262.2213134765625,271.0475158691406,263.9087219238281,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.637407302856445,-0.0,-8.277256569044766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,9.535092976875605e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001004085497697,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,7.416182052111253e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0001004092628136,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0004762949247378,291.1972351074219,294.1499938964844,263.9720153808594,262.2276611328125,270.98358154296875,263.9176330566406,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62980842590332,-0.0,-8.27983015483369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67449951171875,0.0,0.0,9.536590368952602e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001004243167699,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,7.417346932925284e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0001004250298137,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617980957031,0.0,0.0,0.0004763697506859,291.1965637207031,294.1499938964844,263.9805908203125,262.23394775390625,270.9203186035156,263.926513671875,290.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62224769592285,-0.0,-8.282426477990158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,9.539622260490432e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001004562509479,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,7.419705070788041e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838317871094,0.0,0.0,0.0001004569567157,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0004765212070196,291.19512939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7956237792969,263.9441833496094,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60723114013672,-0.0,-8.287685915320253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,9.539622260490432e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001004562509479,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,7.419705070788041e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838317871094,0.0,0.0,0.0001004569567157,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0004765212070196,291.19512939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7956237792969,263.9441833496094,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60723114013672,-0.0,-8.287685915320253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353454589844,0.0,0.0,9.542708721710368e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001004887599265,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001004894511424,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52545166015625,0.0,0.0,0.0004766754282172,291.1936340332031,294.1499938964844,264.0146179199219,262.2589416503906,270.6734619140625,263.9617614746094,290.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.592363357543945,-0.0,-8.293041275919678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353454589844,0.0,0.0,9.542708721710368e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001004887599265,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001004894511424,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52545166015625,0.0,0.0,0.0004766754282172,291.1936340332031,294.1499938964844,264.0146179199219,262.2589416503906,270.6734619140625,263.9617614746094,290.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.592363357543945,-0.0,-8.293041275919678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,9.545871580485256e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001005220765364,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,0.0001005227604764,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0004768334620166,291.19207763671875,294.1499938964844,264.03143310546875,262.27130126953125,270.55377197265625,263.9792175292969,290.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.577674865722656,-0.0,-8.298531639638895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,9.545871580485256e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001005220765364,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,0.0001005227604764,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0004768334620166,291.19207763671875,294.1499938964844,264.03143310546875,262.27130126953125,270.55377197265625,263.9792175292969,290.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.577674865722656,-0.0,-8.298531639638895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,9.549153037369253e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001005566373351,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0001005573139991,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,0.0004769974038936,291.1904602050781,294.1499938964844,264.048095703125,262.2835693359375,270.4364929199219,263.9965515136719,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.563230514526367,-0.0,-8.304230902922427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,9.549153037369253e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001005566373351,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0001005573139991,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,0.0004769974038936,291.1904602050781,294.1499938964844,264.048095703125,262.2835693359375,270.4364929199219,263.9965515136719,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.563230514526367,-0.0,-8.304230902922427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
