time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,9.550856339046732e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001005745798465,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000732421875,0.0,0.0,7.428442768286914e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001005752565106,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0004770825034938,291.1896057128906,294.1499938964844,264.056396484375,262.2897033691406,270.3787841796875,264.0051574707031,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.556133270263672,-0.0,-8.307189602874132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,9.552613482810556e-05,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001005930898827,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,0.0001005937592708,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0004771703097503,291.1887512207031,294.1499938964844,264.06463623046875,262.2957763671875,270.3216552734375,264.0137634277344,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.54913902282715,-0.0,-8.31024351555243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,9.556332224747166e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001006322563625,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.669677734375,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001006329111987,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.0004773560795001,291.1869812011719,294.1499938964844,264.0810546875,262.30792236328125,270.2090759277344,264.0308532714844,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535520553588867,-0.0,-8.316706612276904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,9.556332224747166e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001006322563625,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.669677734375,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001006329111987,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.0004773560795001,291.1869812011719,294.1499938964844,264.0810546875,262.30792236328125,270.2090759277344,264.0308532714844,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.535520553588867,-0.0,-8.316706612276904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,9.560403850628064e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,7.435868610627949e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001006757884169,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,0.0004775594861712,291.1851501464844,294.1499938964844,264.0972900390625,262.3199768066406,270.0987243652344,264.0478210449219,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52255249023437,-0.0,-8.323787170638752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,9.560403850628064e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,7.435868610627949e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001006757884169,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,0.0004775594861712,291.1851501464844,294.1499938964844,264.0972900390625,262.3199768066406,270.0987243652344,264.0478210449219,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52255249023437,-0.0,-8.323787170638752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,9.56493749981746e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001007228784146,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001007235259748,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004777859721798,291.1832275390625,294.1499938964844,264.1133728027344,262.3319702148437,269.9905700683594,264.0646667480469,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51044654846192,-0.0,-8.331675616091162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,9.56493749981746e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001007228784146,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001007235259748,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,0.0004777859721798,291.1832275390625,294.1499938964844,264.1133728027344,262.3319702148437,269.9905700683594,264.0646667480469,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51044654846192,-0.0,-8.331675616091162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,9.570052498020232e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.443373033311218e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,0.0001007773898891,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0004780415038112,291.1812438964844,294.1499938964844,264.1292724609375,262.3439025878906,269.8846130371094,264.08135986328125,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49942779541016,-0.0,-8.340581558741179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,9.570052498020232e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.443373033311218e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,0.0001007773898891,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0004780415038112,291.1812438964844,294.1499938964844,264.1292724609375,262.3439025878906,269.8846130371094,264.08135986328125,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49942779541016,-0.0,-8.340581558741179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,9.57286829361692e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.000100806413684,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001892089844,0.0,0.0,7.445563096553087e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,0.0001008070466923,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0004781822208315,291.18023681640625,294.1499938964844,264.1371765136719,262.349853515625,269.83251953125,264.08966064453125,290.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447152256965,0.0,0.0,0.0,-0.00887999124825,60.0,-18.49442481994629,-0.0,-8.345487856331604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,9.57588490564376e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001008381805149,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904235839844,0.0,0.0,7.447909592883661e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001008388062473,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0004783328913617,291.1791687011719,294.1499938964844,264.14501953125,262.35577392578125,269.7809753417969,264.0979309082031,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.489791870117188,-0.0,-8.350744451490756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,9.582539496477692e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0001009088737191,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,0.0004786653153132,291.1770324707031,294.1499938964844,264.1605834960937,262.3675842285156,269.67938232421875,264.1143798828125,290.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.481658935546875,-0.0,-8.362346903822981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,9.582539496477692e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0001009088737191,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,0.0004786653153132,291.1770324707031,294.1499938964844,264.1605834960937,262.3675842285156,269.67938232421875,264.1143798828125,290.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.481658935546875,-0.0,-8.362346903822981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,9.590169065631926e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.000100989222119,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0004790464590769,291.1748046875,294.1499938964844,264.1759948730469,262.3793334960937,269.57977294921875,264.1307067871094,290.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47530937194824,-0.0,-8.375661053605654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,9.590169065631926e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.000100989222119,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0004790464590769,291.1748046875,294.1499938964844,264.1759948730469,262.3793334960937,269.57977294921875,264.1307067871094,290.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47530937194824,-0.0,-8.375661053605654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,9.598892938811332e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,7.465804810635746e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001010810883599,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.000479482288938,291.1725158691406,294.1499938964844,264.1911926269531,262.3910217285156,269.482177734375,264.1468811035156,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47105598449707,-0.0,-8.390900063659502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,9.598892938811332e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,7.465804810635746e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001010810883599,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.000479482288938,291.1725158691406,294.1499938964844,264.1911926269531,262.3910217285156,269.482177734375,264.1468811035156,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47105598449707,-0.0,-8.390900063659502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,9.608823893358932e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001011856584227,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0004799783637281,291.170166015625,294.1499938964844,264.2062072753906,262.4026794433594,269.3865051269531,264.1629333496094,290.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46910095214844,-0.0,-8.40826359649327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,9.608823893358932e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001011856584227,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0004799783637281,291.170166015625,294.1499938964844,264.2062072753906,262.4026794433594,269.3865051269531,264.1629333496094,290.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46910095214844,-0.0,-8.40826359649327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,9.614275040803476e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001012424690998,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043029785156,0.0,0.0,7.477767940144986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001012430657283,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.0004802506882697,291.1689453125,294.1499938964844,264.213623046875,262.40850830078125,269.33941650390625,264.1709289550781,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719849731164686e-09,0.0010244133882224,-0.0218950510025024,0.0,0.0,0.0,-0.0091356178745627,60.0,-18.46907615661621,-0.0,-8.41780263272085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,9.620057244319467e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.000101303361589,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,7.482265209546313e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.0001013039509416,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.000480539543787,291.1676940917969,294.1499938964844,264.22100830078125,262.414306640625,269.29278564453125,264.1788635253906,290.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791871231039751e-09,0.0010250292252749,-0.022083643823862,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.46967887878418,-0.0,-8.427927866705431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,9.632655564928427e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,0.0001014366207527,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,0.0004811688850168,291.1651611328125,294.1499938964844,264.235595703125,262.4258728027344,269.20086669921875,264.19464111328125,290.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47282791137696,-0.0,-8.450010113847385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37890625,0.0,0.0,9.632655564928427e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,0.0001014366207527,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,0.0004811688850168,291.1651611328125,294.1499938964844,264.235595703125,262.4258728027344,269.20086669921875,264.19464111328125,290.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47282791137696,-0.0,-8.450010113847385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.646648686612024e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,0.0001015839734463,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0004818679008167,291.1625366210937,294.1499938964844,264.25,262.4373779296875,269.1107482910156,264.21026611328125,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47875022888184,-0.0,-8.474571444594403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.646648686612024e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,0.0001015839734463,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0004818679008167,291.1625366210937,294.1499938964844,264.25,262.4373779296875,269.1107482910156,264.21026611328125,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47875022888184,-0.0,-8.474571444594403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,9.661628428148106e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.439208984375,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001017417162074,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.0004826161602977,291.15985107421875,294.1499938964844,264.2631530761719,262.4479675292969,269.0223999023437,264.2256164550781,290.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48740196228028,-0.0,-8.50090344783894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,9.661628428148106e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.439208984375,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001017417162074,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.0004826161602977,291.15985107421875,294.1499938964844,264.2631530761719,262.4479675292969,269.0223999023437,264.2256164550781,290.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48740196228028,-0.0,-8.50090344783894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,9.677121124695988e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.000101904857729,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004833900893572,291.1570739746094,294.1499938964844,264.274169921875,262.456787109375,268.93572998046875,264.2400817871094,290.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498634338378903,-0.0,-8.528181183464768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,9.677121124695988e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.000101904857729,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004833900893572,291.1570739746094,294.1499938964844,264.274169921875,262.456787109375,268.93572998046875,264.2400817871094,290.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.498634338378903,-0.0,-8.528181183464768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,9.685044642537832e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001019877308863,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117736816406,0.0,0.0,7.532811287092045e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.000101988291135,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,0.0004837859014514,291.1556396484375,294.1499938964844,264.2789001464844,262.4605712890625,268.8930358886719,264.2468566894531,290.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.50517463684082,-0.0,-8.542149743107076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,9.693074389360844e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001020722920657,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001020728523144,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,0.0004841870104428,291.1542053222656,294.1499938964844,264.2831115722656,262.46392822265625,268.8507385253906,264.25323486328125,290.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.512264251708984,-0.0,-8.55631654417266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.70942055573687e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001022449869196,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004850035475101,291.1512451171875,294.1499938964844,264.2901916503906,262.46954345703125,268.7672424316406,264.2648620605469,290.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52797508239746,-0.0,-8.58519300095395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,9.70942055573687e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001022449869196,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004850035475101,291.1512451171875,294.1499938964844,264.2901916503906,262.46954345703125,268.7672424316406,264.2648620605469,290.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52797508239746,-0.0,-8.58519300095395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,9.726089774630964e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665771484375,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001024205193971,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,0.0004858362663071,291.1482238769531,294.1499938964844,264.2955322265625,262.47369384765625,268.6852722167969,264.2747802734375,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54565048217773,-0.0,-8.614690472086296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,9.726089774630964e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665771484375,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001024205193971,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,0.0004858362663071,291.1482238769531,294.1499938964844,264.2955322265625,262.47369384765625,268.6852722167969,264.2747802734375,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54565048217773,-0.0,-8.614690472086296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,9.743002010509372e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486633300781,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025986130116,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0004866810631938,291.1451110839844,294.1499938964844,264.2992248535156,262.4765319824219,268.604736328125,264.28289794921875,290.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56502914428711,-0.0,-8.644668270108016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,9.743002010509372e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486633300781,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001025986130116,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0004866810631938,291.1451110839844,294.1499938964844,264.2992248535156,262.4765319824219,268.604736328125,264.28289794921875,290.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56502914428711,-0.0,-8.644668270108016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,9.76006776909344e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001027783218887,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0004875335725955,291.1418762207031,294.1499938964844,264.3014221191406,262.4781799316406,268.5256042480469,264.28924560546875,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58585929870605,-0.0,-8.674972207245447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
