time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,9.76006776909344e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001027783218887,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0004875335725955,291.1418762207031,294.1499938964844,264.3014221191406,262.4781799316406,268.5256042480469,264.28924560546875,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58585929870605,-0.0,-8.674972207245447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348327636719,0.0,0.0,9.768628660822289e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001028679398586,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001028684710036,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524963378906,0.0,0.0,0.0004879612242802,291.1402587890625,294.1499938964844,264.302001953125,262.47857666015625,268.486572265625,264.2917785644531,290.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59674835205078,-0.0,-8.690194164273637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,9.777191007742658e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001029581108014,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001029586419463,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,0.0004883889341726,291.1385803222656,294.1499938964844,264.30224609375,262.47869873046875,268.4478454589844,264.2938842773437,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.607891082763672,-0.0,-8.705432463784747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.794266952667384e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.0001031384526868,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0004892419092357,291.1351928710937,294.1499938964844,264.3018798828125,262.4782409667969,268.371337890625,264.29693603515625,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63079261779785,-0.0,-8.7358600353582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.794266952667384e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.0001031384526868,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0004892419092357,291.1351928710937,294.1499938964844,264.3018798828125,262.4782409667969,268.371337890625,264.29693603515625,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63079261779785,-0.0,-8.7358600353582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.811181371333078e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0001033165681292,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,0.0004900868516415,291.1317443847656,294.1499938964844,264.3004150390625,262.4768981933594,268.2961120605469,264.29852294921875,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.654312133789062,-0.0,-8.766053127828854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,9.811181371333078e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0001033165681292,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,0.0004900868516415,291.1317443847656,294.1499938964844,264.3004150390625,262.4768981933594,268.2961120605469,264.29852294921875,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.654312133789062,-0.0,-8.766053127828854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,9.827812755247578e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001034917077049,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0004909176495857,291.128173828125,294.1499938964844,264.2980041503906,262.47479248046875,268.2221374511719,264.2987365722656,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67812156677246,-0.0,-8.795791472948623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,9.827812755247578e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001034917077049,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0004909176495857,291.128173828125,294.1499938964844,264.2980041503906,262.47479248046875,268.2221374511719,264.2987365722656,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67812156677246,-0.0,-8.795791472948623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,9.844030864769592e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.000103661979665,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.000103662488982,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.000491727842018,291.12451171875,294.1499938964844,264.2947692871094,262.4720153808594,268.1493225097656,264.2977600097656,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.701889038085938,-0.0,-8.82483917052923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,9.844030864769592e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.000103661979665,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.000103662488982,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.000491727842018,291.12451171875,294.1499938964844,264.2947692871094,262.4720153808594,268.1493225097656,264.2977600097656,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.701889038085938,-0.0,-8.82483917052923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,9.851942741079256e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001037452966556,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,7.66262091929093e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,0.0001037457986967,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,0.0004921230138279,291.1226501464844,294.1499938964844,264.2928771972656,262.4704284667969,268.1133728027344,264.2968444824219,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71364402770996,-0.0,-8.839025866791418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,9.859698184300214e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001038269692799,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261657714844,0.0,0.0,7.66865341574885e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518615722656,0.0,0.0,0.0001038274713209,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0004925104440189,291.12078857421875,294.1499938964844,264.2908630371094,262.4687194824219,268.07769775390625,264.2956848144531,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72525978088379,-0.0,-8.852945398984957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.87466992228292e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,7.680297858314589e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001039851267705,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,0.000493258354254,291.116943359375,294.1499938964844,264.286376953125,262.4649658203125,268.0072021484375,264.292724609375,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.74789428710937,-0.0,-8.879845125875364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.87466992228292e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,7.680297858314589e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001039851267705,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,0.000493258354254,291.116943359375,294.1499938964844,264.286376953125,262.4649658203125,268.0072021484375,264.292724609375,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.74789428710937,-0.0,-8.879845125875364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001041334035107,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,0.0001041338982759,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0004939640639349,291.113037109375,294.1499938964844,264.2815246582031,262.4609069824219,267.9378356933594,264.2890319824219,290.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.7694034576416,-0.0,-8.905265502789916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001041334035107,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.691286009503528e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,0.0001041338982759,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0004939640639349,291.113037109375,294.1499938964844,264.2815246582031,262.4609069824219,267.9378356933594,264.2890319824219,290.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.7694034576416,-0.0,-8.905265502789916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0004946200060658,291.1090393066406,294.1499938964844,264.2763671875,262.4566345214844,267.8695678710937,264.2847595214844,290.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.7894344329834,-0.0,-8.928925154805256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0004946200060658,291.1090393066406,294.1499938964844,264.2763671875,262.4566345214844,267.8695678710937,264.2847595214844,290.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.7894344329834,-0.0,-8.928925154805256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,9.91390916169621e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001043978554662,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001043983284034,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0004952184972353,291.1049194335937,294.1499938964844,264.27105712890625,262.4522705078125,267.8023376464844,264.280029296875,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.807567596435547,-0.0,-8.950539154284345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,9.91390916169621e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001043978554662,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001043983284034,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0004952184972353,291.1049194335937,294.1499938964844,264.27105712890625,262.4522705078125,267.8023376464844,264.280029296875,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.807567596435547,-0.0,-8.950539154284345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,9.919420699588954e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001044558957801,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001044563759933,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0004954938194714,291.10284423828125,294.1499938964844,264.26837158203125,262.4500732421875,267.7691650390625,264.27752685546875,290.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.2520964709494821e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199898481369,60.0,-18.815786361694336,-0.0,-8.9604910158414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,9.924588812282308e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000104510319943,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,7.719123823335394e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001045107928803,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0004957519704475,291.1007385253906,294.1499938964844,264.2657165527344,262.4479064941406,267.7362365722656,264.2749938964844,290.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134311914444,0.0,0.0,0.0,-0.0110519016161561,60.0,-18.823394775390625,-0.0,-8.969827547389286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,9.933822730090468e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001046075703925,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001046080360538,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0004962132661603,291.0964660644531,294.1499938964844,264.2605285644531,262.4436950683594,267.67120361328125,264.26983642578125,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700351881278492e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.83661460876465,-0.0,-8.986521038423234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,9.933822730090468e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001046075703925,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001046080360538,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0004962132661603,291.0964660644531,294.1499938964844,264.2605285644531,262.4436950683594,267.67120361328125,264.26983642578125,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700351881278492e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.83661460876465,-0.0,-8.986521038423234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,9.94148140307516e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.000104688675492,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0004965958069078,291.09210205078125,294.1499938964844,264.255615234375,262.439697265625,267.60723876953125,264.2646789550781,290.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.846818923950195,-0.0,-9.00037591122782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,9.94148140307516e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.000104688675492,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0004965958069078,291.09210205078125,294.1499938964844,264.255615234375,262.439697265625,267.60723876953125,264.2646789550781,290.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.846818923950195,-0.0,-9.00037591122782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0004968938301317,291.0876770019531,294.1499938964844,264.2510681152344,262.4360656738281,267.5443725585937,264.2596740722656,290.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.853673934936523,-0.0,-9.01117545026864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0004968938301317,291.0876770019531,294.1499938964844,264.2510681152344,262.4360656738281,267.5443725585937,264.2596740722656,290.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.853673934936523,-0.0,-9.01117545026864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,9.951633546734227e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001047951300279,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,7.740158616797999e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.0004971029702574,291.0831298828125,294.1499938964844,264.2470397949219,262.432861328125,267.4825744628906,264.2549743652344,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.85689926147461,-0.0,-9.018755520173728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,9.951633546734227e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001047951300279,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,7.740158616797999e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.0004971029702574,291.0831298828125,294.1499938964844,264.2470397949219,262.432861328125,267.4825744628906,264.2549743652344,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.85689926147461,-0.0,-9.018755520173728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,9.95302470983006e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001048097910825,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,7.741240551695228e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001048102349159,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.0004971725284121,291.0808410644531,294.1499938964844,264.2452697753906,262.4314880371094,267.4520874023437,264.2528076171875,290.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605072602629,1.293946638725174e-08,0.0010604943381622,-0.0329399704933166,0.0,0.0,0.0,-0.0112274596467614,60.0,-18.85700225830078,-0.0,-9.021275815257469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,9.95397786027752e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.000104819831904,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,7.741981971776113e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0001048202684614,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,0.0004972201422788,291.0785217285156,294.1499938964844,264.2436828613281,262.4302673339844,267.421875,264.2507629394531,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606086580082,1.29513217927979e-08,0.0010605957359075,-0.0329709872603416,0.0,0.0,0.0,-0.0112333372235298,60.0,-18.85616874694824,-0.0,-9.02300030247716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725952148437,0.0,0.0,9.954459528671578e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001048253398039,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0004972441820427,291.07379150390625,294.1499938964844,264.2411193847656,262.4283447265625,267.3622741699219,264.2470703125,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957278805458829e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.851560592651367,-0.0,-9.023867164614785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725952148437,0.0,0.0,9.954459528671578e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001048253398039,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0004972441820427,291.07379150390625,294.1499938964844,264.2411193847656,262.4283447265625,267.3622741699219,264.2470703125,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957278805458829e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.851560592651367,-0.0,-9.023867164614785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.952949039870872e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.000104809005279,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001048094345605,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0004971688031218,291.0690002441406,294.1499938964844,264.239501953125,262.4272155761719,267.3037414550781,264.244140625,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938423665787012e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84256935119629,-0.0,-9.021123759112017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.952949039870872e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.000104809005279,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001048094345605,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0004971688031218,291.0690002441406,294.1499938964844,264.239501953125,262.4272155761719,267.3037414550781,264.244140625,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938423665787012e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84256935119629,-0.0,-9.021123759112017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001047713885782,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,7.738402928225696e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87774658203125,0.0,0.0,0.0004969903384335,291.06414794921875,294.1499938964844,264.2389221191406,262.4269714355469,267.2463684082031,264.2420349121094,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601175017654,1.2893869971719596e-08,0.00106010469608,-0.032820675522089,0.0,0.0,0.0,-0.0112048564478755,60.0,-18.829036712646484,-0.0,-9.014642898819149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,9.949376544682308e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001047713885782,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,7.738402928225696e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87774658203125,0.0,0.0,0.0004969903384335,291.06414794921875,294.1499938964844,264.2389221191406,262.4269714355469,267.2463684082031,264.2420349121094,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601175017654,1.2893869971719596e-08,0.00106010469608,-0.032820675522089,0.0,0.0,0.0,-0.0112048564478755,60.0,-18.829036712646484,-0.0,-9.014642898819149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
