time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.943672193912788e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001047113182721,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.733966049272567e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001047117402777,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0004967054119333,291.0591735839844,294.1499938964844,264.23956298828125,262.4277648925781,267.1900939941406,264.2409362792969,290.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595094645395,1.2822754413832628e-08,0.0010594966588541,-0.0326346158981323,0.0,0.0,0.0,-0.011169602163136,60.0,-18.810705184936523,-0.0,-9.004303080928366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.943672193912788e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001047113182721,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.733966049272567e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001047117402777,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,0.0004967054119333,291.0591735839844,294.1499938964844,264.23956298828125,262.4277648925781,267.1900939941406,264.2409362792969,290.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595094645395,1.2822754413832628e-08,0.0010594966588541,-0.0326346158981323,0.0,0.0,0.0,-0.011169602163136,60.0,-18.810705184936523,-0.0,-9.004303080928366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,9.940051677403972e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001046731995302,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,7.73115098127164e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,0.0001046736142598,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0004965246189385,291.0566711425781,294.1499938964844,264.2403564453125,262.4285888671875,267.1623840332031,264.2407531738281,290.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059123664163,1.277763139739818e-08,0.0010591108584776,-0.0325165577232837,0.0,0.0,0.0,-0.0111472327262163,60.0,-18.7997989654541,-0.0,-8.997746192562772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,9.935908747138456e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001046295728883,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,7.727927732048556e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001046299876179,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,0.0004963176324963,291.0541381835937,294.1499938964844,264.24151611328125,262.4296875,267.13494873046875,264.2408752441406,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586821008473,1.2725988263184718e-08,0.0010586692951619,-0.0323814377188682,0.0,0.0,0.0,-0.0111216315999627,60.0,-18.787616729736328,-0.0,-8.990243571815881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.000495828280691,291.0490417480469,294.1499938964844,264.2449645996094,262.432861328125,267.08087158203125,264.24200439453125,290.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603877053152246e-08,0.0010576252825558,-0.0320619419217109,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.759746551513672,-0.0,-8.972516951644138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.000495828280691,291.0490417480469,294.1499938964844,264.2449645996094,262.432861328125,267.08087158203125,264.24200439453125,290.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603877053152246e-08,0.0010576252825558,-0.0320619419217109,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.759746551513672,-0.0,-8.972516951644138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,9.914407564792782e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001044031669152,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,7.711205398663878e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001044035670929,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004952437011525,291.0438537597656,294.1499938964844,264.25,262.4373779296875,267.0281066894531,264.24462890625,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458019504890672e-08,0.001056378125213,-0.0316802971065044,0.0,0.0,0.0,-0.0109887886792421,60.0,-18.72666549682617,-0.0,-8.951366226028767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,9.914407564792782e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001044031669152,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,7.711205398663878e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001044035670929,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004952437011525,291.0438537597656,294.1499938964844,264.25,262.4373779296875,267.0281066894531,264.24462890625,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458019504890672e-08,0.001056378125213,-0.0316802971065044,0.0,0.0,0.0,-0.0109887886792421,60.0,-18.72666549682617,-0.0,-8.951366226028767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,9.902162128128111e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001042742151184,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0001042746152961,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,0.0004946319968439,291.0386047363281,294.1499938964844,264.2574462890625,262.44403076171875,266.97637939453125,264.2486572265625,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23054038070336e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.690263748168945,-0.0,-8.929262662604742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,9.902162128128111e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001042742151184,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0001042746152961,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,0.0004946319968439,291.0386047363281,294.1499938964844,264.2574462890625,262.44403076171875,266.97637939453125,264.2486572265625,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23054038070336e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.690263748168945,-0.0,-8.929262662604742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,9.890799992717804e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001041545765474,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,7.692843792028725e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001041549694491,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.00049406447215,291.03326416015625,294.1499938964844,264.26788330078125,262.45330810546875,266.9259948730469,264.2550354003906,290.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538744973018,1.2163805074294489e-08,0.0010538623901084,-0.0309104360640048,0.0,0.0,0.0,-0.0108429342508316,60.0,-18.652082443237305,-0.0,-8.908778426075514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,9.890799992717804e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001041545765474,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,7.692843792028725e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001041549694491,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.00049406447215,291.03326416015625,294.1499938964844,264.26788330078125,262.45330810546875,266.9259948730469,264.2550354003906,290.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538744973018,1.2163805074294489e-08,0.0010538623901084,-0.0309104360640048,0.0,0.0,0.0,-0.0108429342508316,60.0,-18.652082443237305,-0.0,-8.908778426075514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,9.885372128337622e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0001040974166244,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,7.688621553825215e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001040978022501,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.0004937933408655,291.03057861328125,294.1499938964844,264.274169921875,262.4588928222656,266.90118408203125,264.2588806152344,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532959131523,1.2096152524065928e-08,0.0010532838059589,-0.0307334009557962,0.0,0.0,0.0,-0.0108093954622745,60.0,-18.63275718688965,-0.0,-8.898999936945985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,9.880296420305967e-05,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001040439747157,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,7.68467434681952e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0001040443530655,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,0.0004935397882945,291.0278625488281,294.1499938964844,264.2810974121094,262.4650573730469,266.8767395019531,264.26348876953125,290.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527550475671,1.2032895568836466e-08,0.001052743056789,-0.0305678714066743,0.0,0.0,0.0,-0.0107780368998646,60.0,-18.61337280273437,-0.0,-8.889861646821373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,9.87089515547268e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001039449707604,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.677362009417266e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001039453563862,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0004930702270939,291.0223693847656,294.1499938964844,264.2968139648437,262.47906494140625,266.8285827636719,264.2742004394531,290.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517529444769,1.1915722630817528e-08,0.001051741070114,-0.0302612408995628,0.0,0.0,0.0,-0.0107199493795633,60.0,-18.57463836669922,-0.0,-8.872946466453868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,9.87089515547268e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001039449707604,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.677362009417266e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001039453563862,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0004930702270939,291.0223693847656,294.1499938964844,264.2968139648437,262.47906494140625,266.8285827636719,264.2742004394531,290.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517529444769,1.1915722630817528e-08,0.001051741070114,-0.0302612408995628,0.0,0.0,0.0,-0.0107199493795633,60.0,-18.57463836669922,-0.0,-8.872946466453868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,9.86273298622109e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0001038594054989,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,0.0004926625406369,291.016845703125,294.1499938964844,264.3148803710937,262.4951171875,266.78173828125,264.28741455078125,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53637886047364,-0.0,-8.858274469503159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,9.86273298622109e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,0.0001038594054989,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,0.0004926625406369,291.016845703125,294.1499938964844,264.3148803710937,262.4951171875,266.78173828125,264.28741455078125,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53637886047364,-0.0,-8.858274469503159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,9.855991811491548e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001037880429066,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,7.66577068134211e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.0001037884139805,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,0.0004923258093185,291.0111999511719,294.1499938964844,264.3349914550781,262.5130310058594,266.73614501953125,264.3029479980469,290.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49904060363769,-0.0,-8.8461646896576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,9.855991811491548e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001037880429066,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,7.66577068134211e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.0001037884139805,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,0.0004923258093185,291.0111999511719,294.1499938964844,264.3349914550781,262.5130310058594,266.73614501953125,264.3029479980469,290.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49904060363769,-0.0,-8.8461646896576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0001037337060552,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004920663195662,291.0055236816406,294.1499938964844,264.3569641113281,262.5325622558594,266.6918334960937,264.3206481933594,290.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463064193725582,-0.0,-8.836837395165278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0001037337060552,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004920663195662,291.0055236816406,294.1499938964844,264.3569641113281,262.5325622558594,266.6918334960937,264.3206481933594,290.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463064193725582,-0.0,-8.836837395165278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,9.848833724390715e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001037126712617,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,7.660203118575737e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001037130277836,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0004919682396575,291.0026550292969,294.1499938964844,264.3685607910156,262.5429077148437,266.670166015625,264.33026123046875,290.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415837317705,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44574737548828,-0.0,-8.83331239265317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,9.84727666946128e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001036962785292,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0001036966350511,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0004918905324302,290.999755859375,294.1499938964844,264.38055419921875,262.5535583496094,266.6488342285156,264.3403625488281,290.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42890739440918,-0.0,-8.830518538616161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.845440945355222e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001036773028317,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0004917987971566,290.993896484375,294.1499938964844,264.4055480957031,262.5757751464844,266.6070251464844,264.36181640625,290.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.396738052368164,-0.0,-8.827221620322234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.845440945355222e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001036773028317,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0004917987971566,290.993896484375,294.1499938964844,264.4055480957031,262.5757751464844,266.6070251464844,264.36181640625,290.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.396738052368164,-0.0,-8.827221620322234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.845309250522404e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001036759131238,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004917922196909,290.98797607421875,294.1499938964844,264.43170166015625,262.5990600585937,266.56646728515625,264.3848876953125,290.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.366851806640625,-0.0,-8.826980746334814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.845309250522404e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001036759131238,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0004917922196909,290.98797607421875,294.1499938964844,264.43170166015625,262.5990600585937,266.56646728515625,264.3848876953125,290.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.366851806640625,-0.0,-8.826980746334814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,9.846717875916512e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001036907488014,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0004918626509606,290.98199462890625,294.1499938964844,264.45880126953125,262.6231384277344,266.5271301269531,264.4093933105469,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.339244842529297,-0.0,-8.829502462504024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,9.846717875916512e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001036907488014,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0004918626509606,290.98199462890625,294.1499938964844,264.45880126953125,262.6231384277344,266.5271301269531,264.4093933105469,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.339244842529297,-0.0,-8.829502462504024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001037185647874,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0004919946077279,290.9759216308594,294.1499938964844,264.4866027832031,262.6478881835937,266.489013671875,264.43511962890625,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313650131225582,-0.0,-8.834236098209659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001037185647874,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0004919946077279,290.9759216308594,294.1499938964844,264.4866027832031,262.6478881835937,266.489013671875,264.43511962890625,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313650131225582,-0.0,-8.834236098209659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.850992501014844e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001037354304571,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593688964844,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,0.0001037357651512,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0004920762148685,290.9728698730469,294.1499938964844,264.5007019042969,262.6604309082031,266.4704284667969,264.4483947753906,289.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30145835876465,-0.0,-8.837164955366462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.85272417892702e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001037536640069,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,0.0001037539987009,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0004921627114526,290.96978759765625,294.1499938964844,264.5149230957031,262.67303466796875,266.4521484375,264.4618835449219,289.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28950309753418,-0.0,-8.840269316578998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.85631049843505e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.000103791760921,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,0.0004923418746329,290.96356201171875,294.1499938964844,264.54345703125,262.69842529296875,266.4164428710937,264.4893798828125,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.265932083129883,-0.0,-8.846701859965833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.85631049843505e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.000103791760921,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,0.0004923418746329,290.96356201171875,294.1499938964844,264.54345703125,262.69842529296875,266.4164428710937,264.4893798828125,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.265932083129883,-0.0,-8.846701859965833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697692871094,0.0,0.0,9.860027785180137e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0001038309055729,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0004925275570712,290.957275390625,294.1499938964844,264.5720520019531,262.7238464355469,266.38189697265625,264.51739501953125,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242610931396484,-0.0,-8.853371724626413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697692871094,0.0,0.0,9.860027785180137e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0001038309055729,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0004925275570712,290.957275390625,294.1499938964844,264.5720520019531,262.7238464355469,266.38189697265625,264.51739501953125,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.242610931396484,-0.0,-8.853371724626413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.863848390523344e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001038708142004,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0001038711416185,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0004927184199914,290.9508972167969,294.1499938964844,264.6004638671875,262.74908447265625,266.3485107421875,264.5456848144531,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21955680847168,-0.0,-8.860230593654705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
