time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.863848390523344e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001038708142004,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0001038711416185,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0004927184199914,290.9508972167969,294.1499938964844,264.6004638671875,262.74908447265625,266.3485107421875,264.5456848144531,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21955680847168,-0.0,-8.860230593654705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.867746848613024e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001039118724293,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0001039121925714,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004929131828248,290.9444274902344,294.1499938964844,264.62841796875,262.77392578125,266.3163146972656,264.57403564453125,289.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19688415527344,-0.0,-8.86723157123015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.867746848613024e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001039118724293,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0001039121925714,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004929131828248,290.9444274902344,294.1499938964844,264.62841796875,262.77392578125,266.3163146972656,264.57403564453125,289.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.19688415527344,-0.0,-8.86723157123015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,9.869717905530706e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001039326307363,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0001039329508785,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0004930116701871,290.9411926269531,294.1499938964844,264.6421813964844,262.7861328125,266.3006286621094,264.588134765625,289.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.185731887817383,-0.0,-8.870772205682442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.871698421193288e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001039534836309,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797180175781,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.000103953803773,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.000493110565003,290.9379272460937,294.1499938964844,264.6557312011719,262.7981872558594,266.28521728515625,264.6021728515625,289.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17469596862793,-0.0,-8.87433060370313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001039954076986,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,0.0001039957205648,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0004933094605803,290.9313049316406,294.1499938964844,264.68218994140625,262.8216857910156,266.255126953125,264.6298828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.153091430664062,-0.0,-8.881485769052234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001039954076986,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,0.0001039957205648,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0004933094605803,290.9313049316406,294.1499938964844,264.68218994140625,262.8216857910156,266.255126953125,264.6298828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.153091430664062,-0.0,-8.881485769052234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0001040377101162,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0004935086471959,290.9246520996094,294.1499938964844,264.70751953125,262.8441772460937,266.22607421875,264.6569519042969,289.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.132225036621094,-0.0,-8.88865443471332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0001040377101162,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0004935086471959,290.9246520996094,294.1499938964844,264.70751953125,262.8441772460937,266.22607421875,264.6569519042969,289.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.132225036621094,-0.0,-8.88865443471332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,9.8836375400424e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001040792194544,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,0.0001040795250446,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0004937070189043,290.9179077148437,294.1499938964844,264.73150634765625,262.8655090332031,266.197998046875,264.68310546875,289.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112207412719727,-0.0,-8.89579823137865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,9.8836375400424e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001040792194544,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,0.0001040795250446,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0004937070189043,290.9179077148437,294.1499938964844,264.73150634765625,262.8655090332031,266.197998046875,264.68310546875,289.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112207412719727,-0.0,-8.89579823137865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,9.887570922728628e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001041206414811,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,0.0001041209470713,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0004939035279676,290.9110717773437,294.1499938964844,264.75396728515625,262.88543701171875,266.1708984375,264.7080993652344,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.093162536621094,-0.0,-8.902875947569555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,9.887570922728628e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001041206414811,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,0.0001041209470713,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0004939035279676,290.9110717773437,294.1499938964844,264.75396728515625,262.88543701171875,266.1708984375,264.7080993652344,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.093162536621094,-0.0,-8.902875947569555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.88951651379466e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001041411378537,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001041414361679,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0004940007347613,290.9076538085937,294.1499938964844,264.7645263671875,262.8948059082031,266.1576843261719,264.7200927734375,289.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08405113220215,-0.0,-8.906378212714119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,9.89144464256242e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001041614377754,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001041617360897,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0004940970102325,290.9041748046875,294.1499938964844,264.77459716796875,262.9037780761719,266.1446838378906,264.731689453125,289.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.075244903564453,-0.0,-8.909849213978307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,9.895238326862454e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001042016883729,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,0.0004942865343764,290.897216796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1193542480469,264.7536926269531,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05851554870605,-0.0,-8.916681792925375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,9.895238326862454e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001042016883729,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,0.0004942865343764,290.897216796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1193542480469,264.7536926269531,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05851554870605,-0.0,-8.916681792925375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.898930875351653e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001042402727762,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0001042405638145,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0004944709944538,290.8901672363281,294.1499938964844,264.80963134765625,262.93487548828125,266.09478759765625,264.7738342285156,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04314994812012,-0.0,-8.923333183474824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.898930875351653e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001042402727762,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0001042405638145,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,0.0004944709944538,290.8901672363281,294.1499938964844,264.80963134765625,262.93487548828125,266.09478759765625,264.7738342285156,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04314994812012,-0.0,-8.923333183474824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.902500460157172e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001042778676492,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001042781586875,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,0.0004946493427269,290.883056640625,294.1499938964844,264.8235778808594,262.9472351074219,266.0709533691406,264.7919006347656,289.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029268264770508,-0.0,-8.929766437404396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.902500460157172e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001042778676492,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001042781586875,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,0.0004946493427269,290.883056640625,294.1499938964844,264.8235778808594,262.9472351074219,266.0709533691406,264.7919006347656,289.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029268264770508,-0.0,-8.929766437404396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.905927436193453e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0001043139563989,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0001043142401613,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0004948205314576,290.8758850097656,294.1499938964844,264.83477783203125,262.9571838378906,266.0478210449219,264.8076171875,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01700019836425,-0.0,-8.935943895949094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,9.905927436193453e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0001043139563989,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0001043142401613,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0004948205314576,290.8758850097656,294.1499938964844,264.83477783203125,262.9571838378906,266.0478210449219,264.8076171875,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01700019836425,-0.0,-8.935943895949094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,9.907577623380348e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001043313459376,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.000104331622424,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0004949029535055,290.87225341796875,294.1499938964844,264.8393249511719,262.9612121582031,266.0364990234375,264.8144836425781,289.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01154899597168,-0.0,-8.938921070011929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.909187792800368e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0001043482989189,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001043485754053,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0004949833964928,290.8686218261719,294.1499938964844,264.84307861328125,262.9645690917969,266.0252990722656,264.8207092285156,289.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.00653076171875,-0.0,-8.941824347630246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,0.000495137181133,290.8612976074219,294.1499938964844,264.8482360839844,262.9691162109375,266.0033264160156,264.83111572265625,289.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.997825622558594,-0.0,-8.947377949652947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,0.000495137181133,290.8612976074219,294.1499938964844,264.8482360839844,262.9691162109375,266.0033264160156,264.83111572265625,289.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.997825622558594,-0.0,-8.947377949652947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0004952801391482,290.8539123535156,294.1499938964844,264.8500061035156,262.970703125,265.9818115234375,264.8385009765625,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.991167068481445,-0.0,-8.952540042628243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0004952801391482,290.8539123535156,294.1499938964844,264.8500061035156,262.970703125,265.9818115234375,264.8385009765625,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.991167068481445,-0.0,-8.952540042628243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.917064744513482e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0004953769384883,290.846435546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9606628417969,264.8426818847656,289.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.986019134521484,-0.0,-8.956035912888184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.917064744513482e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0004953769384883,290.846435546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9606628417969,264.8426818847656,289.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.986019134521484,-0.0,-8.956035912888184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.91742344922386e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004953948664478,290.83892822265625,294.1499938964844,264.84234619140625,262.9638977050781,265.9398193359375,264.8433837890625,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.98127555847168,-0.0,-8.956680375149517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.91742344922386e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004953948664478,290.83892822265625,294.1499938964844,264.84234619140625,262.9638977050781,265.9398193359375,264.8433837890625,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.98127555847168,-0.0,-8.956680375149517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,9.917040006257594e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001044309974531,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001044312593876,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0004953756579197,290.8351135253906,294.1499938964844,264.83819580078125,262.960205078125,265.92950439453125,264.8423767089844,289.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489883793875832e-08,0.0010566503042355,-0.0317636765539646,0.0,0.0,0.0,-0.0110045839101076,60.0,-17.978899002075195,-0.0,-8.95598475381121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,9.916346607496962e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0001044236996676,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0001044239616021,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0004953410825692,290.8313293457031,294.1499938964844,264.83319091796875,262.9557800292969,265.91925048828125,264.840576171875,289.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481238265138472e-08,0.0010565763805061,-0.031741052865982,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.976503372192383,-0.0,-8.954732066968064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001043985612341,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.000495221815072,290.8236694335937,294.1499938964844,264.8208312988281,262.94482421875,265.8988342285156,264.8344116210937,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.971662521362305,-0.0,-8.95041765147653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001043985612341,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,7.710856880294159e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.000495221815072,290.8236694335937,294.1499938964844,264.8208312988281,262.94482421875,265.8988342285156,264.8344116210937,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.971662521362305,-0.0,-8.95041765147653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.910373046295716e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0004950427100993,290.8159484863281,294.1499938964844,264.8055419921875,262.9312438964844,265.8785400390625,264.8251037597656,289.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.966766357421875,-0.0,-8.943939633354604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.910373046295716e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0004950427100993,290.8159484863281,294.1499938964844,264.8055419921875,262.9312438964844,265.8785400390625,264.8251037597656,289.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.966766357421875,-0.0,-8.943939633354604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
