time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001043116790242,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,0.0004948097048327,290.80816650390625,294.1499938964844,264.78759765625,262.9153137207031,265.8583374023437,264.812744140625,289.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.961833953857422,-0.0,-8.93551899139311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001043116790242,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001043119336827,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,0.0004948097048327,290.80816650390625,294.1499938964844,264.78759765625,262.9153137207031,265.8583374023437,264.812744140625,289.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.961833953857422,-0.0,-8.93551899139311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0004945286782458,290.80035400390625,294.1499938964844,264.7672424316406,262.897216796875,265.838134765625,264.79754638671875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95688247680664,-0.0,-8.925368177870041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0004945286782458,290.80035400390625,294.1499938964844,264.7672424316406,262.897216796875,265.838134765625,264.79754638671875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95688247680664,-0.0,-8.925368177870041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.89693435258232e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001042192889144,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.000104219529021,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.000494371401146,290.7964172363281,294.1499938964844,264.7562561035156,262.887451171875,265.8280334472656,264.7889099121094,289.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.954402923583984,-0.0,-8.919691651954056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,9.893588139675558e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001041840514517,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001041842988342,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0004942042869515,290.7924499511719,294.1499938964844,264.7447509765625,262.87725830078125,265.81793212890625,264.7796630859375,289.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987775981426,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.951919555664062,-0.0,-8.913659854670186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.000104108461528,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,0.0004938445636071,290.7845153808594,294.1499938964844,264.72039794921875,262.8556213378906,265.79766845703125,264.7596740722656,289.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94695281982422,-0.0,-8.900684633772472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.88638639682904e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.000104108461528,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,0.0004938445636071,290.7845153808594,294.1499938964844,264.72039794921875,262.8556213378906,265.79766845703125,264.7596740722656,289.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94695281982422,-0.0,-8.900684633772472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,9.878533455776052e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0004934523021802,290.7765197753906,294.1499938964844,264.6944580078125,262.83258056640625,265.77734375,264.7377014160156,289.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.941978454589844,-0.0,-8.886546964959052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,9.878533455776052e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0004934523021802,290.7765197753906,294.1499938964844,264.6944580078125,262.83258056640625,265.77734375,264.7377014160156,289.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.941978454589844,-0.0,-8.886546964959052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.87015082500875e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001039372509694,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0004930335562676,290.7684631347656,294.1499938964844,264.6671447753906,262.808349609375,265.75689697265625,264.7139587402344,289.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.936992645263672,-0.0,-8.871468537563487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.87015082500875e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001039372509694,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0004930335562676,290.7684631347656,294.1499938964844,264.6671447753906,262.808349609375,265.75689697265625,264.7139587402344,289.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.936992645263672,-0.0,-8.871468537563487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0004925935645587,290.7603454589844,294.1499938964844,264.6387939453125,262.7831420898437,265.7363586425781,264.688720703125,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.931989669799805,-0.0,-8.855638355953489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0004925935645587,290.7603454589844,294.1499938964844,264.6387939453125,262.7831420898437,265.7363586425781,264.688720703125,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.931989669799805,-0.0,-8.855638355953489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,9.856805991148576e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.000103796737676,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001037969632307,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0004923670203424,290.7562866210937,294.1499938964844,264.6242980957031,262.770263671875,265.7260131835937,264.67559814453125,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.929479598999023,-0.0,-8.847491983487998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,9.852208313532174e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.000103748316178,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001037485417327,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0004921373329125,290.752197265625,294.1499938964844,264.6096496582031,262.7572326660156,265.71563720703125,264.6622314453125,289.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.926963806152344,-0.0,-8.83923831906941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0004916702746413,290.7439880371094,294.1499938964844,264.5799560546875,262.7308654785156,265.69482421875,264.63482666015625,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.921907424926758,-0.0,-8.822465957791793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0004916702746413,290.7439880371094,294.1499938964844,264.5799560546875,262.7308654785156,265.69482421875,264.63482666015625,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.921907424926758,-0.0,-8.822465957791793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001035503373714,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0004911971627734,290.7357482910156,294.1499938964844,264.54998779296875,262.7042236328125,265.673828125,264.606689453125,289.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.916810989379883,-0.0,-8.80549180237722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001035503373714,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0004911971627734,290.7357482910156,294.1499938964844,264.54998779296875,262.7042236328125,265.673828125,264.606689453125,289.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.916810989379883,-0.0,-8.80549180237722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001034502492984,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001034504675772,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0004907234688289,290.7274169921875,294.1499938964844,264.5200500488281,262.6776123046875,265.6526794433594,264.5780944824219,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911664962768555,-0.0,-8.78851196262076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001034502492984,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0001034504675772,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0004907234688289,290.7274169921875,294.1499938964844,264.5200500488281,262.6776123046875,265.6526794433594,264.5780944824219,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.911664962768555,-0.0,-8.78851196262076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.814495570026338e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001033511944115,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.633495988557115e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0004902535583823,290.7190856933594,294.1499938964844,264.4903564453125,262.6512145996094,265.63140869140625,264.5492858886719,289.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211919392906113e-08,0.0010457230964675,-0.0284192953258752,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.90647315979004,-0.0,-8.77168631063796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.814495570026338e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001033511944115,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.633495988557115e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0004902535583823,290.7190856933594,294.1499938964844,264.4903564453125,262.6512145996094,265.63140869140625,264.5492858886719,289.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211919392906113e-08,0.0010457230964675,-0.0284192953258752,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.90647315979004,-0.0,-8.77168631063796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,9.809861512621865e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001033023945637,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738342285156,0.0,0.0,7.629891479155049e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001033026055665,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004900220665149,290.7148742675781,294.1499938964844,264.4757080078125,262.63818359375,265.6206970214844,264.534912109375,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154172696592468e-08,0.0010452293790876,-0.0282681509852409,0.0,0.0,0.0,-0.0103424172848463,60.0,-17.90385627746582,-0.0,-8.763403513967206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,9.805280569707976e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001032541549648,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,7.626328442711383e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001032543659675,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004897932521998,290.710693359375,294.1499938964844,264.4612121582031,262.6252746582031,265.6099853515625,264.5205383300781,289.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097085028666244e-08,0.0010447411332279,-0.0281187295913696,0.0,0.0,0.0,-0.0103141162544488,60.0,-17.901226043701172,-0.0,-8.75521948273672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.796358790481464e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0001031602078001,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001031604188028,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004893476143479,290.7022399902344,294.1499938964844,264.4328308105469,262.6000671386719,265.5884704589844,264.4920654296875,289.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.09859081831587e-08,0.0010437904857099,-0.0278277322649955,0.0,0.0,0.0,-0.0102590015158057,60.0,-17.895925521850586,-0.0,-8.739291246229186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.796358790481464e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0001031602078001,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001031604188028,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004893476143479,290.7022399902344,294.1499938964844,264.4328308105469,262.6000671386719,265.5884704589844,264.4920654296875,289.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.09859081831587e-08,0.0010437904857099,-0.0278277322649955,0.0,0.0,0.0,-0.0102590015158057,60.0,-17.895925521850586,-0.0,-8.739291246229186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.787827002583072e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001030703642754,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004889214178547,290.6937255859375,294.1499938964844,264.4055480957031,262.5758056640625,265.5668334960937,264.464111328125,289.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879588785428496e-08,0.0010428813984617,-0.0275494400411844,0.0,0.0,0.0,-0.0102062942460179,60.0,-17.890573501586914,-0.0,-8.724073552457413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.787827002583072e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001030703642754,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004889214178547,290.6937255859375,294.1499938964844,264.4055480957031,262.5758056640625,265.5668334960937,264.464111328125,289.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879588785428496e-08,0.0010428813984617,-0.0275494400411844,0.0,0.0,0.0,-0.0102062942460179,60.0,-17.890573501586914,-0.0,-8.724073552457413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.779815445654094e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001029860068229,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004885212401859,290.6852111816406,294.1499938964844,264.3796081542969,262.5527038574219,265.545166015625,264.4369506835937,289.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779753978340524e-08,0.0010420277249068,-0.0272881165146827,0.0,0.0,0.0,-0.0101568019017577,60.0,-17.885177612304688,-0.0,-8.709795196182314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.779815445654094e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001029860068229,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004885212401859,290.6852111816406,294.1499938964844,264.3796081542969,262.5527038574219,265.545166015625,264.4369506835937,289.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779753978340524e-08,0.0010420277249068,-0.0272881165146827,0.0,0.0,0.0,-0.0101568019017577,60.0,-17.885177612304688,-0.0,-8.709795196182314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.772387420525774e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001029079867294,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004881502245552,290.6766052246094,294.1499938964844,264.3552551269531,262.5310363769531,265.5234375,264.4107360839844,289.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687185358904117e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.879751205444336,-0.0,-8.696567022070668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.772387420525774e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001029079867294,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004881502245552,290.6766052246094,294.1499938964844,264.3552551269531,262.5310363769531,265.5234375,264.4107360839844,289.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687185358904117e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.879751205444336,-0.0,-8.696567022070668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.768956078914924e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.000102871657873,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.59807662689127e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001028718543238,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004879788320977,290.6723022460937,294.1499938964844,264.34375,262.52081298828125,265.5125427246094,264.39813232421875,289.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.0644430226136592e-08,0.0010408705566078,-0.0269338898360729,0.0,0.0,0.0,-0.0100897159427404,60.0,-17.877029418945312,-0.0,-8.690460617799547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.765714639797808e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001028375190799,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.595555507577956e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001028377155307,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004878169274888,290.6679992675781,294.1499938964844,264.332763671875,262.51104736328125,265.5016784667969,264.3858642578125,289.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405357461422,1.0604032318894951e-08,0.0010405251523479,-0.0268281418830156,0.0,0.0,0.0,-0.0100696887820959,60.0,-17.87430763244629,-0.0,-8.684692431870644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.75986840785481e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0001027759644784,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.591008761664852e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001027761536533,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000487524899654,290.6593017578125,294.1499938964844,264.3124084472656,262.492919921875,265.47998046875,264.3624267578125,289.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399126913398,1.0531176819483793e-08,0.0010399020975455,-0.0266374293714761,0.0,0.0,0.0,-0.0100335720926523,60.0,-17.86886978149414,-0.0,-8.674295770561002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.75986840785481e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0001027759644784,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.591008761664852e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001027761536533,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000487524899654,290.6593017578125,294.1499938964844,264.3124084472656,262.492919921875,265.47998046875,264.3624267578125,289.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399126913398,1.0531176819483793e-08,0.0010399020975455,-0.0266374293714761,0.0,0.0,0.0,-0.0100335720926523,60.0,-17.86886978149414,-0.0,-8.674295770561002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.754987695487216e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001027245671139,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.587212166981772e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001027247562888,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004872810968663,290.6506042480469,294.1499938964844,264.29443359375,262.4769592285156,265.45831298828125,264.3407897949219,289.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393924312666,1.0470346367696948e-08,0.0010393819538876,-0.0264781918376684,0.0,0.0,0.0,-0.0100034158676862,60.0,-17.863466262817383,-0.0,-8.665619333214637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
