time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.754987695487216e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001027245671139,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.587212166981772e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001027247562888,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004872810968663,290.6506042480469,294.1499938964844,264.29443359375,262.4769592285156,265.45831298828125,264.3407897949219,289.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393924312666,1.0470346367696948e-08,0.0010393819538876,-0.0264781918376684,0.0,0.0,0.0,-0.0100034158676862,60.0,-17.863466262817383,-0.0,-8.665619333214637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.75120419752784e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001026847312459,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.584269769722596e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001026849204208,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.000487092154799,290.6418151855469,294.1499938964844,264.2791442871094,262.4633483886719,265.436767578125,264.3210754394531,289.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389891685917,1.0423195639930329e-08,0.0010389788076281,-0.0263547599315643,0.0,0.0,0.0,-0.0099800406023859,60.0,-17.85812759399414,-0.0,-8.65889688839161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.75120419752784e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001026847312459,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.584269769722596e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001026849204208,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.000487092154799,290.6418151855469,294.1499938964844,264.2791442871094,262.4633483886719,265.436767578125,264.3210754394531,289.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389891685917,1.0423195639930329e-08,0.0010389788076281,-0.0263547599315643,0.0,0.0,0.0,-0.0099800406023859,60.0,-17.85812759399414,-0.0,-8.65889688839161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.748585580382496e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004869613330811,290.6330261230469,294.1499938964844,264.2668151855469,262.45233154296875,265.4154052734375,264.30377197265625,289.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390550642114247e-08,0.0010386996436864,-0.0262693017721176,0.0,0.0,0.0,-0.0099638570100069,60.0,-17.852901458740234,-0.0,-8.654244254557852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.748585580382496e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004869613330811,290.6330261230469,294.1499938964844,264.2668151855469,262.45233154296875,265.4154052734375,264.30377197265625,289.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390550642114247e-08,0.0010386996436864,-0.0262693017721176,0.0,0.0,0.0,-0.0099638570100069,60.0,-17.852901458740234,-0.0,-8.654244254557852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.747764852363616e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001026485115289,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.581595127703622e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001026487007038,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004869203548878,290.6285705566406,294.1499938964844,264.2618103027344,262.4479064941406,265.40478515625,264.2960510253906,289.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380319714897725e-08,0.0010386120993644,-0.0262425206601619,0.0,0.0,0.0,-0.0099587850272655,60.0,-17.850341796875,-0.0,-8.652786931406808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.7472955530975e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001026435638777,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001026437530526,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004868968972004,290.6241455078125,294.1499938964844,264.25762939453125,262.4441833496094,265.3942565917969,264.2889709472656,289.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374456849149284e-08,0.0010385619243606,-0.0262271724641323,0.0,0.0,0.0,-0.0099558783695101,60.0,-17.847824096679688,-0.0,-8.651951333149557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004869085969403,290.615234375,294.1499938964844,264.251953125,262.4391174316406,265.37335205078125,264.27691650390625,289.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347795069217,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.842954635620117,-0.0,-8.652365579564505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004869085969403,290.615234375,294.1499938964844,264.251953125,262.4391174316406,265.37335205078125,264.27691650390625,289.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347795069217,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.842954635620117,-0.0,-8.652365579564505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004869971016887,290.60626220703125,294.1499938964844,264.25,262.4373779296875,265.352783203125,264.2679443359375,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.83833885192871,-0.0,-8.65550831008477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004869971016887,290.60626220703125,294.1499938964844,264.25,262.4373779296875,265.352783203125,264.2679443359375,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.83833885192871,-0.0,-8.65550831008477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.751277684699744e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004870958218816,290.5972595214844,294.1499938964844,264.25,262.4384460449219,265.3325500488281,264.2617492675781,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.833349227905273,-0.0,-8.659015549028481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.751277684699744e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004870958218816,290.5972595214844,294.1499938964844,264.25,262.4384460449219,265.3325500488281,264.2617492675781,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.833349227905273,-0.0,-8.659015549028481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0001026924728648,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0004871280398219,290.5882263183594,294.1499938964844,264.25,262.4415283203125,265.3126525878906,264.25762939453125,289.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.82673454284668,-0.0,-8.66015881229032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0001026924728648,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0004871280398219,290.5882263183594,294.1499938964844,264.25,262.4415283203125,265.3126525878906,264.25762939453125,289.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.82673454284668,-0.0,-8.66015881229032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.751759353093804e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0001026905811158,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001026907557388,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004871199198532,290.58367919921875,294.1499938964844,264.25,262.4437866210937,265.3028869628906,264.25616455078125,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.026372592896223,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.822473526000977,-0.0,-8.659868200311396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.75123475654982e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000102685058664,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.584293780382723e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.000102685233287,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004870937264058,290.5791015625,294.1499938964844,264.25,262.4465026855469,265.2931823730469,264.2550048828125,289.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423466534348336e-08,0.0010389810195192,-0.0263554714620113,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.81760597229004,-0.0,-8.658935968242076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.74926952039823e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004869955591857,290.5699768066406,294.1499938964844,264.25,262.4532165527344,265.2740173339844,264.25323486328125,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.80626106262207,-0.0,-8.655443650695815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.74926952039823e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004869955591857,290.5699768066406,294.1499938964844,264.25,262.4532165527344,265.2740173339844,264.25323486328125,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.80626106262207,-0.0,-8.655443650695815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0001026312529575,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004868376709055,290.560791015625,294.1499938964844,264.25,262.4615478515625,265.2552490234375,264.25213623046875,289.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79258918762207,-0.0,-8.649829652540576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0001026312529575,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004868376709055,290.560791015625,294.1499938964844,264.25,262.4615478515625,265.2552490234375,264.25213623046875,289.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79258918762207,-0.0,-8.649829652540576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.741981921251865e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001025877936626,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004866315284743,290.5515441894531,294.1499938964844,264.25,262.4713439941406,265.23681640625,264.2513732910156,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777053833007812,-0.0,-8.642503956934888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.741981921251865e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001025877936626,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004866315284743,290.5515441894531,294.1499938964844,264.25,262.4713439941406,265.23681640625,264.2513732910156,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777053833007812,-0.0,-8.642503956934888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.737010259414092e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0004863831854891,290.5422668457031,294.1499938964844,264.25,262.4825134277344,265.2187194824219,264.2509155273437,289.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7597713470459,-0.0,-8.633683279413162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.737010259414092e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0004863831854891,290.5422668457031,294.1499938964844,264.25,262.4825134277344,265.2187194824219,264.2509155273437,289.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7597713470459,-0.0,-8.633683279413162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.734304330777376e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0001025067831506,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0001025069504976,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0004862480564042,290.5376281738281,294.1499938964844,264.25,262.488525390625,265.2098083496094,264.250732421875,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.750654220581055,-0.0,-8.628884984318574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.73145361058414e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,0.0001024767625494,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0001024769226205,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0004861056513618,290.532958984375,294.1499938964844,264.25,262.4948425292969,265.20098876953125,264.2506103515625,289.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.741243362426758,-0.0,-8.623830893839114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0004858087631873,290.52362060546875,294.1499938964844,264.25,262.5082702636719,265.18359375,264.2503967285156,289.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72185516357422,-0.0,-8.613297808324205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0004858087631873,290.52362060546875,294.1499938964844,264.25,262.5082702636719,265.18359375,264.2503967285156,289.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72185516357422,-0.0,-8.613297808324205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0004855027073062,290.5142517089844,294.1499938964844,264.25,262.52264404296875,265.1665344238281,264.2502746582031,289.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.701915740966797,-0.0,-8.602445689120941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0004855027073062,290.5142517089844,294.1499938964844,264.25,262.52264404296875,265.1665344238281,264.2502746582031,289.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.701915740966797,-0.0,-8.602445689120941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.71327317529358e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0004851975245401,290.5048217773437,294.1499938964844,264.25,262.5378112792969,265.1497802734375,264.25018310546875,289.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68183708190918,-0.0,-8.591632649768145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.71327317529358e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0004851975245401,290.5048217773437,294.1499938964844,264.25,262.5378112792969,265.1497802734375,264.25018310546875,289.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68183708190918,-0.0,-8.591632649768145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0004849039250984,290.495361328125,294.1499938964844,264.25,262.5536193847656,265.13336181640625,264.2501220703125,289.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.661996841430664,-0.0,-8.581236699001239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0004849039250984,290.495361328125,294.1499938964844,264.25,262.5536193847656,265.13336181640625,264.2501220703125,289.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.661996841430664,-0.0,-8.581236699001239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.704579133540392e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.000102193771454,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001021939242491,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.000484763237182,290.4906311035156,294.1499938964844,264.25,262.5617370605469,265.125244140625,264.2500915527344,289.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.65224838256836,-0.0,-8.576257215509031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.701901581138372e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001021655771182,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0004846295050811,290.4858703613281,294.1499938964844,264.25,262.5699768066406,265.11724853515625,264.2500915527344,289.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.642698287963867,-0.0,-8.571524290346134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004843817150685,290.4763488769531,294.1499938964844,264.25,262.58673095703125,265.1014099121094,264.25006103515625,289.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62421417236328,-0.0,-8.562759745700532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004843817150685,290.4763488769531,294.1499938964844,264.25,262.58673095703125,265.1014099121094,264.25006103515625,289.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62421417236328,-0.0,-8.562759745700532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
