time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0001025084129651,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0004862552450504,290.267578125,294.1499938964844,264.25,262.8004150390625,264.8284606933594,264.25,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.493343353271484,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0001025084129651,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0004862552450504,290.267578125,294.1499938964844,264.25,262.8004150390625,264.8284606933594,264.25,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.493343353271484,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.741524991113693e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0004866089147981,290.2572021484375,294.1499938964844,264.25,262.7975769042969,264.81787109375,264.25,288.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.496448516845703,-0.0,-8.641644910767354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.741524991113693e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0004866089147981,290.2572021484375,294.1499938964844,264.25,262.7975769042969,264.81787109375,264.25,288.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.496448516845703,-0.0,-8.641644910767354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.749135642778128e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001026631143759,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0004869890690315,290.2467956542969,294.1499938964844,264.25,262.7938537597656,264.8074645996094,264.25,288.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.500532150268555,-0.0,-8.65515161763142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.749135642778128e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001026631143759,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0004869890690315,290.2467956542969,294.1499938964844,264.25,262.7938537597656,264.8074645996094,264.25,288.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.500532150268555,-0.0,-8.65515161763142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.753160702530296e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001027053949655,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,7.585791900055483e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335998535156,0.0,0.0,0.0001027055041049,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0004871901765,290.2416076660156,294.1499938964844,264.25,262.79168701171875,264.80230712890625,264.25,288.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.0099918730556964,60.0,-17.503005981445312,-0.0,-8.6623003880959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,9.757283260114492e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001027488033287,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,7.588997686980292e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.000102748912468,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0004873960861004,290.2363586425781,294.1499938964844,264.25,262.7893371582031,264.7972412109375,264.25,288.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.505678176879883,-0.0,-8.669623241530645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.765871800482272e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0001028392507578,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001028393598971,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.000487825134769,290.22589111328125,294.1499938964844,264.25,262.7841491699219,264.7872009277344,264.25,288.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.511646270751953,-0.0,-8.684892094379394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.765871800482272e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0001028392507578,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001028393598971,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.000487825134769,290.22589111328125,294.1499938964844,264.25,262.7841491699219,264.7872009277344,264.25,288.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.511646270751953,-0.0,-8.684892094379394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,9.774793579708783e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0001029333070619,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,0.000488270772621,290.2153625488281,294.1499938964844,264.25,262.7783508300781,264.7773132324219,264.25,288.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.51825714111328,-0.0,-8.700766329639009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,9.774793579708783e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0001029333070619,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,0.000488270772621,290.2153625488281,294.1499938964844,264.25,262.7783508300781,264.7773132324219,264.25,288.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.51825714111328,-0.0,-8.700766329639009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.784029680304228e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0004887321265414,290.2048034667969,294.1499938964844,264.25,262.7720642089844,264.76763916015625,264.25,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.525501251220703,-0.0,-8.717215393971858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.784029680304228e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0004887321265414,290.2048034667969,294.1499938964844,264.25,262.7720642089844,264.76763916015625,264.25,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.525501251220703,-0.0,-8.717215393971858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.79345350060612e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001031298015732,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,0.0004892028518952,290.1942138671875,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53313446044922,-0.0,-8.734014045330697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.79345350060612e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001031298015732,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,0.0004892028518952,290.1942138671875,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53313446044922,-0.0,-8.734014045330697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,9.798230894375592e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0001031800056807,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,7.620846008649096e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0001031801075441,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0004894415033049,290.1889038085937,294.1499938964844,264.25,262.7619323730469,264.7533874511719,264.25,288.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.537086486816406,-0.0,-8.742537005446138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,9.803030116017908e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001032305444823,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001032306463457,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0004896812606602,290.18359375,294.1499938964844,264.25,262.7584228515625,264.7487487792969,264.25,288.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.541095733642578,-0.0,-8.75110188758299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0004901625798083,290.17291259765625,294.1499938964844,264.25,262.7512512207031,264.73956298828125,264.25,288.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.549217224121094,-0.0,-8.768312653728574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0004901625798083,290.17291259765625,294.1499938964844,264.25,262.7512512207031,264.73956298828125,264.25,288.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.549217224121094,-0.0,-8.768312653728574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0004906437243334,290.1622009277344,294.1499938964844,264.25,262.7439880371094,264.73052978515625,264.25,288.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.557382583618164,-0.0,-8.785533367472453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0004906437243334,290.1622009277344,294.1499938964844,264.25,262.7439880371094,264.73052978515625,264.25,288.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.557382583618164,-0.0,-8.785533367472453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.831841452978551e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0004911204450763,290.15142822265625,294.1499938964844,264.25,262.7367248535156,264.7216491699219,264.25,288.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.565452575683594,-0.0,-8.802613393754657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.831841452978551e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0004911204450763,290.15142822265625,294.1499938964844,264.25,262.7367248535156,264.7216491699219,264.25,288.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.565452575683594,-0.0,-8.802613393754657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209350585937,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0004915897152386,290.1406555175781,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57330894470215,-0.0,-8.819440466822925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209350585937,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897155761719,0.0,0.0,0.0004915897152386,290.1406555175781,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57330894470215,-0.0,-8.819440466822925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,9.8458505817689e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001036814719554,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,0.0001036815665429,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0004918202757835,290.1352233886719,294.1499938964844,264.25,262.7260131835937,264.7086181640625,264.25,288.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.577110290527344,-0.0,-8.827714736980854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.85039587249048e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0001037293332046,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001037294277921,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0004920472856611,290.1298217773437,294.1499938964844,264.25,262.7225646972656,264.7043762207031,264.25,288.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.5808048248291,-0.0,-8.835866083245494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,9.859236160991712e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0004924889071844,290.11895751953125,294.1499938964844,264.25,262.71588134765625,264.6959533691406,264.25,288.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.587793350219727,-0.0,-8.851732502535017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,9.859236160991712e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0004924889071844,290.11895751953125,294.1499938964844,264.25,262.71588134765625,264.6959533691406,264.25,288.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.587793350219727,-0.0,-8.851732502535017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0004929124843329,290.1080627441406,294.1499938964844,264.25,262.7095947265625,264.68768310546875,264.25,288.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.594215393066406,-0.0,-8.866964407161505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0004929124843329,290.1080627441406,294.1499938964844,264.25,262.7095947265625,264.68768310546875,264.25,288.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.594215393066406,-0.0,-8.866964407161505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,0.0001039961571223,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0004933125455863,290.0971069335937,294.1499938964844,264.25,262.70379638671875,264.6795654296875,264.25,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.5998477935791,-0.0,-8.881362134616212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,0.0001039961571223,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0004933125455863,290.0971069335937,294.1499938964844,264.25,262.70379638671875,264.6795654296875,264.25,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.5998477935791,-0.0,-8.881362134616212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,9.883240272756666e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0004936879849992,290.0861511230469,294.1499938964844,264.25,262.6985778808594,264.6716003417969,264.25,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.60460090637207,-0.0,-8.89488305233499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,9.883240272756666e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0004936879849992,290.0861511230469,294.1499938964844,264.25,262.6985778808594,264.6716003417969,264.25,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.60460090637207,-0.0,-8.89488305233499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,9.886762563837692e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001041123032337,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001041123905451,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0004938639467582,290.08062744140625,294.1499938964844,264.25,262.6962280273437,264.66766357421875,264.25,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.60660171508789,-0.0,-8.90122464625165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,9.890125511446968e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001041478026309,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0004940318758599,290.0751342773437,294.1499938964844,264.25,262.6940612792969,264.66375732421875,264.25,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.608333587646484,-0.0,-8.907279891445796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.896312985802068e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0004943409585393,290.0640869140625,294.1499938964844,264.25,262.6903381347656,264.6560974121094,264.25,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.610904693603516,-0.0,-8.918426885884403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.896312985802068e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0004943409585393,290.0640869140625,294.1499938964844,264.25,262.6903381347656,264.6560974121094,264.25,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.610904693603516,-0.0,-8.918426885884403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
