time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,9.901798330247402e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0004946150002069,290.05303955078125,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.612268447875977,-0.0,-8.928315509137975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,9.901798330247402e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0004946150002069,290.05303955078125,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.612268447875977,-0.0,-8.928315509137975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,9.906406194204465e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0004948451532982,290.0419311523437,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356263567880887e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383417293429,60.0,-17.6121883392334,-0.0,-8.936625306432688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,9.906406194204465e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0004948451532982,290.0419311523437,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356263567880887e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383417293429,60.0,-17.6121883392334,-0.0,-8.936625306432688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.91015913314186e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001043586817104,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.000495032640174,290.0307922363281,294.1499938964844,264.25,262.6848449707031,264.63385009765625,264.25,288.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.61062240600586,-0.0,-8.943397489247219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.91015913314186e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001043586817104,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.000495032640174,290.0307922363281,294.1499938964844,264.25,262.6848449707031,264.63385009765625,264.25,288.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.61062240600586,-0.0,-8.943397489247219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0001043747324729,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0004951083683408,290.0252380371094,294.1499938964844,264.25,262.6849060058594,264.6302490234375,264.25,288.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.609237670898438,-0.0,-8.94613378932263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.912926179822534e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,0.0001043878146447,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001043879019562,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.000495170825161,290.0196533203125,294.1499938964844,264.25,262.68524169921875,264.626708984375,264.25,288.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437482155291946e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.60740089416504,-0.0,-8.948390473051404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004952559829689,290.00848388671875,294.1499938964844,264.25,262.6869506835937,264.61968994140625,264.25,288.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458712284058038e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.010989130474627,60.0,-17.602394104003906,-0.0,-8.951467123097245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004952559829689,290.00848388671875,294.1499938964844,264.25,262.6869506835937,264.61968994140625,264.25,288.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458712284058038e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.010989130474627,60.0,-17.602394104003906,-0.0,-8.951467123097245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0004952868330292,289.9972839355469,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59555435180664,-0.0,-8.95257912247871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,9.91524721030146e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0004952868330292,289.9972839355469,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59555435180664,-0.0,-8.95257912247871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,9.914777183439584e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0004952633171342,289.9860534667969,294.1499938964844,264.251953125,262.6960144042969,264.6060485839844,264.25054931640625,288.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.585865020751953,-0.0,-8.951729313366742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,9.914777183439584e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0004952633171342,289.9860534667969,294.1499938964844,264.251953125,262.6960144042969,264.6060485839844,264.25054931640625,288.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.585865020751953,-0.0,-8.951729313366742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004951999289914,289.9748229980469,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.572790145874023,-0.0,-8.949435681415707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004951999289914,289.9748229980469,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.572790145874023,-0.0,-8.949435681415707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,9.912536916090176e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,7.709750934736803e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001043837983161,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,0.0004951514420099,289.9691772460937,294.1499938964844,264.2618103027344,262.7129211425781,264.5963439941406,264.2545166015625,288.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.564531326293945,-0.0,-8.947682772486588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064880371094,0.0,0.0,9.911420056596398e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.000104371960333,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0001043720403686,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,0.0004950956208631,289.9635314941406,294.1499938964844,264.2668151855469,262.7204895019531,264.5932312011719,264.2570495605469,288.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.55547523498535,-0.0,-8.945665541659764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0004949538270011,289.9522705078125,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.534448623657227,-0.0,-8.940541107449462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0004949538270011,289.9522705078125,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.534448623657227,-0.0,-8.940541107449462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0004947813577018,289.94097900390625,294.1499938964844,264.29443359375,262.7594909667969,264.5817565917969,264.274169921875,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.510318756103516,-0.0,-8.93430893711411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0004947813577018,289.94097900390625,294.1499938964844,264.29443359375,262.7594909667969,264.5817565917969,264.274169921875,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.510318756103516,-0.0,-8.93430893711411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0004945756518281,289.9296569824219,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48261833190918,-0.0,-8.926880923354474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0004945756518281,289.9296569824219,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48261833190918,-0.0,-8.926880923354474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0004943453823216,289.9183044433594,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.45245933532715,-0.0,-8.918569704974288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0004943453823216,289.9183044433594,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.45245933532715,-0.0,-8.918569704974288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.893877722788602e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0004942193627357,289.91265869140625,294.1499938964844,264.34375,262.8249206542969,264.56982421875,264.31109619140625,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.43621063232422,-0.0,-8.91402294200816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,9.891274385154249e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,0.0001041598225128,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001041598952724,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0004940893268212,289.906982421875,294.1499938964844,264.3552551269531,262.83984375,264.5677795410156,264.3203125,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.419485092163086,-0.0,-8.909331938866671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.000493811268825,289.8955993652344,294.1499938964844,264.3796081542969,262.8712158203125,264.5641784667969,264.34051513671875,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.384302139282227,-0.0,-8.89930547032236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.000493811268825,289.8955993652344,294.1499938964844,264.3796081542969,262.8712158203125,264.5641784667969,264.34051513671875,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.384302139282227,-0.0,-8.89930547032236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0004935169708915,289.8842468261719,294.1499938964844,264.4055480957031,262.90435791015625,264.56103515625,264.3624572753906,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34743309020996,-0.0,-8.888699909448405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0004935169708915,289.8842468261719,294.1499938964844,264.4055480957031,262.90435791015625,264.56103515625,264.3624572753906,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34743309020996,-0.0,-8.888699909448405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0004932064330205,289.87286376953125,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30880355834961,-0.0,-8.877517387873014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0004932064330205,289.87286376953125,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30880355834961,-0.0,-8.877517387873014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0004928838461637,289.8614501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.55645751953125,264.4115295410156,288.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.268840789794922,-0.0,-8.865906409027957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0004928838461637,289.8614501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.55645751953125,264.4115295410156,288.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.268840789794922,-0.0,-8.865906409027957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.000492718827445,289.85577392578125,294.1499938964844,264.4757080078125,262.99298095703125,264.5556640625,264.4246826171875,288.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.248441696166992,-0.0,-8.859970535013417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004925520042888,289.8500671386719,294.1499938964844,264.4903564453125,263.0113830566406,264.5550537109375,264.4381408691406,288.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.227821350097656,-0.0,-8.85397071215266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004922143998555,289.8386535644531,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18614387512207,-0.0,-8.84183748439682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
