time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004922143998555,289.8386535644531,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18614387512207,-0.0,-8.84183748439682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004918737104162,289.82720947265625,294.1499938964844,264.54998779296875,263.0859375,264.5539855957031,264.49395751953125,288.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14406967163086,-0.0,-8.82960051740156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004918737104162,289.82720947265625,294.1499938964844,264.54998779296875,263.0859375,264.5539855957031,264.49395751953125,288.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14406967163086,-0.0,-8.82960051740156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0001036210742313,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004915334284305,289.8157653808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.101896286010742,-0.0,-8.81738699831658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0001036210742313,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004915334284305,289.8157653808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.101896286010742,-0.0,-8.81738699831658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0004911955329589,289.8043212890625,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.059860229492188,-0.0,-8.80526727087272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.0004911955329589,289.8043212890625,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.059860229492188,-0.0,-8.80526727087272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.000491029000841,289.7986145019531,294.1499938964844,264.6242980957031,263.1782531738281,264.5558166503906,264.5661315917969,288.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.039024353027344,-0.0,-8.7992980013496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.826706809690222e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0004908640985377,289.7928771972656,294.1499938964844,264.6387939453125,263.1962280273437,264.5565795898437,264.58056640625,288.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.018329620361328,-0.0,-8.793388417416281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004905422101728,289.7814025878906,294.1499938964844,264.6671447753906,263.2313232421875,264.5584716796875,264.60919189453125,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.977598190307617,-0.0,-8.781857729900366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004905422101728,289.7814025878906,294.1499938964844,264.6671447753906,263.2313232421875,264.5584716796875,264.60919189453125,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.977598190307617,-0.0,-8.781857729900366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.0004902314394712,289.7699584960937,294.1499938964844,264.6944580078125,263.2650451660156,264.5608215332031,264.6373291015625,288.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.937828063964844,-0.0,-8.77073276228657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.0004902314394712,289.7699584960937,294.1499938964844,264.6944580078125,263.2650451660156,264.5608215332031,264.6373291015625,288.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.937828063964844,-0.0,-8.77073276228657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0004899375489912,289.7584533691406,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.6645812988281,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.899595260620117,-0.0,-8.760220282511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0004899375489912,289.7584533691406,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.6645812988281,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.899595260620117,-0.0,-8.760220282511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,9.802603744901715e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0001032260915962,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,7.624247518833727e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001032261570799,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0004896601312793,289.7469787597656,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908874511719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062766702707453e-08,0.0010444476502016,-0.0280289053916931,0.0,0.0,0.0,-0.0102971037849783,60.0,-16.862831115722656,-0.0,-8.75030110591979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,9.802603744901715e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0001032260915962,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,7.624247518833727e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.0001032261570799,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0004896601312793,289.7469787597656,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908874511719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062766702707453e-08,0.0010444476502016,-0.0280289053916931,0.0,0.0,0.0,-0.0102971037849783,60.0,-16.862831115722656,-0.0,-8.75030110591979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,7.622205885127187e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001031985084409,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0004895289894193,289.7412109375,294.1499938964844,264.7562561035156,263.3412780761719,264.5685729980469,264.7035827636719,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030057756045153e-08,0.0010441679041832,-0.027943292632699,0.0,0.0,0.0,-0.0102808875963091,60.0,-16.84518051147461,-0.0,-8.745615076577452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.797481470741332e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,0.0001031721549225,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,7.6202632044442e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001031722131301,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.000489404250402,289.7354736328125,294.1499938964844,264.7672424316406,263.35479736328125,264.5704040527344,264.71588134765625,288.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894042511096e-08,0.0010439018951728,-0.0278618428856134,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.828073501586914,-0.0,-8.741157841996029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,0.0004891735734418,289.7239685058594,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941396233477008e-08,0.0010434098076075,-0.027711221948266,0.0,0.0,0.0,-0.0102369347587227,60.0,-16.795581817626953,-0.0,-8.732918388432156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,0.0004891735734418,289.7239685058594,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941396233477008e-08,0.0010434098076075,-0.027711221948266,0.0,0.0,0.0,-0.0102369347587227,60.0,-16.795581817626953,-0.0,-8.732918388432156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,9.788774332264438e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0001030804633046,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,0.0001030805215123,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0004889693227596,289.7124328613281,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.089044410207407e-08,0.0010429740650579,-0.0275778546929359,0.0,0.0,0.0,-0.010211675427854,60.0,-16.76546859741211,-0.0,-8.725626798877786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,9.788774332264438e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0001030804633046,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,0.0001030805215123,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0004889693227596,289.7124328613281,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.089044410207407e-08,0.0010429740650579,-0.0275778546929359,0.0,0.0,0.0,-0.010211675427854,60.0,-16.76546859741211,-0.0,-8.725626798877786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,9.78530733846128e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,0.0001030439525493,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,7.610794273205101e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.000103044010757,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0004887961549684,289.7008972167969,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7806701660156,288.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.084723688649092e-08,0.0010426045628264,-0.0274647586047649,0.0,0.0,0.0,-0.0101902550086379,60.0,-16.738252639770508,-0.0,-8.719445077076673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,9.78530733846128e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,0.0001030439525493,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,7.610794273205101e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.000103044010757,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0004887961549684,289.7008972167969,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7806701660156,288.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.084723688649092e-08,0.0010426045628264,-0.0274647586047649,0.0,0.0,0.0,-0.0101902550086379,60.0,-16.738252639770508,-0.0,-8.719445077076673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,9.782472625374794e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001030141065712,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,7.608589658048004e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001030141647788,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004886545357294,289.6893615722656,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7980041503906,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423134081065,1.0811919359809964e-08,0.0010423025814816,-0.0273723118007183,0.0,0.0,0.0,-0.0101727470755577,60.0,-16.714059829711914,-0.0,-8.714393828768152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,9.782472625374794e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001030141065712,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,7.608589658048004e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0001030141647788,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004886545357294,289.6893615722656,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7980041503906,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423134081065,1.0811919359809964e-08,0.0010423025814816,-0.0273723118007183,0.0,0.0,0.0,-0.0101727470755577,60.0,-16.714059829711914,-0.0,-8.714393828768152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,9.781339031178504e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0001030021667247,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,7.607707811985165e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001030022249324,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0004885978996753,289.68359375,294.1499938964844,264.83819580078125,263.4420166015625,264.5896911621094,264.8056640625,288.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797789329330952e-08,0.0010421817423775,-0.0273353271186351,0.0,0.0,0.0,-0.010165742598474,60.0,-16.703290939331055,-0.0,-8.712373755770386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,9.780391701497138e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001029921913868,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,7.60697148507461e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0001029922495945,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004885506350547,289.6778259277344,294.1499938964844,264.84234619140625,263.4471130371094,264.5920104980469,264.8126525878906,288.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785988102668398e-08,0.0010420808102935,-0.0273044351488351,0.0,0.0,0.0,-0.0101598920300602,60.0,-16.693370819091797,-0.0,-8.710686216772957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.779118408914655e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001029788327286,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.0004884870140813,289.666259765625,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.824462890625,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770113689773098e-08,0.0010419450700283,-0.0272628813982009,0.0,0.0,0.0,-0.0101520214229822,60.0,-16.676332473754883,-0.0,-8.708417453817675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.779118408914655e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001029788327286,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.0004884870140813,289.666259765625,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.824462890625,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770113689773098e-08,0.0010419450700283,-0.0272628813982009,0.0,0.0,0.0,-0.0101520214229822,60.0,-16.676332473754883,-0.0,-8.708417453817675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.778655658010392e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001029739069053,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.605621067341417e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.000102973965113,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0004884638474322,289.6546630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334655761719,288.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764341418223466e-08,0.0010418957099318,-0.0272477753460407,0.0,0.0,0.0,-0.0101491604000329,60.0,-16.66291046142578,-0.0,-8.707592513701456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,9.778655658010392e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001029739069053,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.605621067341417e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.000102973965113,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,0.0004884638474322,289.6546630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334655761719,288.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764341418223466e-08,0.0010418957099318,-0.0272477753460407,0.0,0.0,0.0,-0.0101491604000329,60.0,-16.66291046142578,-0.0,-8.707592513701456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,9.77840754785575e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001029712948366,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.60542752686888e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001029713457683,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,0.0004884514492005,289.6430969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.8393249511719,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761244340073972e-08,0.0010418692836537,-0.0272396672517061,0.0,0.0,0.0,-0.0101476246491074,60.0,-16.65272331237793,-0.0,-8.707149135034342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,9.77840754785575e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001029712948366,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.60542752686888e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001029713457683,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,0.0004884514492005,289.6430969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.8393249511719,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761244340073972e-08,0.0010418692836537,-0.0272396672517061,0.0,0.0,0.0,-0.0101476246491074,60.0,-16.65272331237793,-0.0,-8.707149135034342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,9.77775562205352e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,7.604921120218933e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,0.000488418911118,289.6314697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.61041259765625,264.84307861328125,288.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753121948425814e-08,0.0010417997837066,-0.0272184051573276,0.0,0.0,0.0,-0.0101435985416173,60.0,-16.64299964904785,-0.0,-8.705988818746847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,9.77775562205352e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,7.604921120218933e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,0.000488418911118,289.6314697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.61041259765625,264.84307861328125,288.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753121948425814e-08,0.0010417997837066,-0.0272184051573276,0.0,0.0,0.0,-0.0101435985416173,60.0,-16.64299964904785,-0.0,-8.705988818746847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,9.777291415957734e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.000102959544165,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.000488395744469,289.62567138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.61260986328125,264.84442138671875,288.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747339018735149e-08,0.0010417504236102,-0.0272032674401998,0.0,0.0,0.0,-0.0101407319307327,60.0,-16.63798713684082,-0.0,-8.705161747002421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001029538398142,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.000488368445076,289.619873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.61480712890625,264.8454895019531,288.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.010137353092432,60.0,-16.632844924926758,-0.0,-8.70418830345443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
