time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.775453509064393e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,0.0004883039509877,289.6082458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8470764160156,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.62220573425293,-0.0,-8.70188756607604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.775453509064393e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,0.0004883039509877,289.6082458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8470764160156,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.62220573425293,-0.0,-8.70188756607604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.773981582839042e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0004882304056081,289.5966186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6233825683594,264.8480834960937,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.611194610595703,-0.0,-8.699267084466555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.773981582839042e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0004882304056081,289.5966186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6233825683594,264.8480834960937,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.611194610595703,-0.0,-8.699267084466555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0004881526983808,289.5849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6275329589844,264.8487548828125,288.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59996795654297,-0.0,-8.696497388882565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0004881526983808,289.5849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6275329589844,264.8487548828125,288.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59996795654297,-0.0,-8.696497388882565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0004880758642684,289.57330322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6316223144531,264.84918212890625,288.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.588695526123047,-0.0,-8.693758957178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0004880758642684,289.57330322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6316223144531,264.84918212890625,288.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.588695526123047,-0.0,-8.693758957178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.599003583891317e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0004880389315076,289.5674743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6336364746094,264.8493347167969,288.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.583084106445312,-0.0,-8.69244232148958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.769459575181828e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0001028771221172,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,0.00048800453078,289.5616455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6356201171875,264.8494567871094,288.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.57752799987793,-0.0,-8.691217345813129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0004879448970314,289.5499572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6395568847656,264.8496398925781,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566679000854492,-0.0,-8.689092112490472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0004879448970314,289.5499572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6395568847656,264.8496398925781,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.566679000854492,-0.0,-8.689092112490472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0004878989711869,289.53826904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6434326171875,264.8497619628906,288.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.556203842163086,-0.0,-8.687456443112752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0004878989711869,289.53826904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6434326171875,264.8497619628906,288.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.556203842163086,-0.0,-8.687456443112752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.000487872341182,289.5265808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.647216796875,264.849853515625,288.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54636001586914,-0.0,-8.686507868560511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.000487872341182,289.5265808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.647216796875,264.849853515625,288.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54636001586914,-0.0,-8.686507868560511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0004878677427768,289.5148620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.65093994140625,264.84991455078125,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.537200927734375,-0.0,-8.686342312103079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0004878677427768,289.5148620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.65093994140625,264.84991455078125,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.537200927734375,-0.0,-8.686342312103079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,9.76684459601529e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001028495826176,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0004878739127889,289.5090026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6527709960937,264.84991455078125,288.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.53290557861328,-0.0,-8.686562580351166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.0001028523111017,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0004878870968241,289.5031433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.65460205078125,264.8499450683594,288.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.528825759887695,-0.0,-8.687030828014033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.0004879346815869,289.4914245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6581726074219,264.8499450683594,288.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5213680267334,-0.0,-8.688724761896084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.0004879346815869,289.4914245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6581726074219,264.8499450683594,288.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5213680267334,-0.0,-8.688724761896084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0004880061896983,289.47967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.66168212890625,264.8499755859375,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51471710205078,-0.0,-8.691272057603785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0004880061896983,289.47967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.66168212890625,264.8499755859375,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51471710205078,-0.0,-8.691272057603785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.771496843313798e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0004881063359789,289.4679260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6651306152344,264.8499755859375,288.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.509023666381836,-0.0,-8.694838271594565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.771496843313798e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0004881063359789,289.4679260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6651306152344,264.8499755859375,288.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.509023666381836,-0.0,-8.694838271594565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,0.0004882326466031,289.4561462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6685485839844,264.8499755859375,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50421905517578,-0.0,-8.699338138740131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,0.0004882326466031,289.4561462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6685485839844,264.8499755859375,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50421905517578,-0.0,-8.699338138740131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.775465878192335e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,7.60313996579498e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,0.0001029403720167,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.000488304591272,289.45025634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,288.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.50216293334961,-0.0,-8.701903198016225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0004883831134065,289.4443664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.671875,264.8500061035156,288.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.50031852722168,-0.0,-8.704700604766914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0004885560483671,289.4325866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6751403808594,264.8500061035156,288.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49717140197754,-0.0,-8.71086669462784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0004885560483671,289.4325866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6751403808594,264.8500061035156,288.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49717140197754,-0.0,-8.71086669462784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,0.0001030337298288,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0004887474351562,289.4207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6783447265625,264.8500061035156,287.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494726181030273,-0.0,-8.717691457604816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,0.0001030337298288,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0004887474351562,289.4207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6783447265625,264.8500061035156,287.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.494726181030273,-0.0,-8.717691457604816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0004889541305601,289.4089660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6814880371094,264.8500061035156,287.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.492874145507812,-0.0,-8.725065470116533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0004889541305601,289.4089660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6814880371094,264.8500061035156,287.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.492874145507812,-0.0,-8.725065470116533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004891710123047,289.3971252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6846008300781,264.8500061035156,287.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.491436004638672,-0.0,-8.73280683322264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004891710123047,289.3971252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6846008300781,264.8500061035156,287.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.491436004638672,-0.0,-8.73280683322264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,0.0004892819561064,289.3912048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,287.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.490840911865234,-0.0,-8.73676881951724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
