time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,0.0004893931327387,289.3852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6876220703125,264.8500061035156,287.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.490278244018555,-0.0,-8.740740042867402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.0004896140890195,289.3734436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6905822753906,264.8500061035156,287.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489158630371094,-0.0,-8.74863346211896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,0.0004896140890195,289.3734436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6905822753906,264.8500061035156,287.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489158630371094,-0.0,-8.74863346211896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0004898284678347,289.361572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6935119628906,264.8500061035156,287.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48792839050293,-0.0,-8.756296665524135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0001032616273732,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0004898284678347,289.361572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6935119628906,264.8500061035156,287.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48792839050293,-0.0,-8.756296665524135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0004900299245491,289.34967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6964111328125,264.8500061035156,287.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48638343811035,-0.0,-8.763500147779268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0004900299245491,289.34967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6964111328125,264.8500061035156,287.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48638343811035,-0.0,-8.763500147779268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0004902121145278,289.3377685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48431396484375,-0.0,-8.77001724575166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0004902121145278,289.3377685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48431396484375,-0.0,-8.77001724575166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.000490294303745,289.3318176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7006225585937,264.8500061035156,287.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.483016967773438,-0.0,-8.772957471592235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,9.816785313887522e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0004903685767203,289.32586669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7019958496094,264.8500061035156,287.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.48149299621582,-0.0,-8.775615611966715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0004904930246993,289.31396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7047424316406,264.8500061035156,287.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.477752685546875,-0.0,-8.780068583291722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0004904930246993,289.31396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7047424316406,264.8500061035156,287.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.477752685546875,-0.0,-8.780068583291722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0004905754467472,289.3020324707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7073974609375,264.8500061035156,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290892665272168e-08,0.0010463980725035,-0.0286259930580854,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.472768783569336,-0.0,-8.783019467273334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0004905754467472,289.3020324707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7073974609375,264.8500061035156,287.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290892665272168e-08,0.0010463980725035,-0.0286259930580854,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.472768783569336,-0.0,-8.783019467273334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.821179264690728e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.0004905880778096,289.29010009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7100524902344,264.8500061035156,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294041257770004e-08,0.0010464250808581,-0.0286342334002256,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.466020584106445,-0.0,-8.78347137245328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.821179264690728e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.0004905880778096,289.29010009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7100524902344,264.8500061035156,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294041257770004e-08,0.0010464250808581,-0.0286342334002256,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.466020584106445,-0.0,-8.78347137245328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0004904847010038,289.2781677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7126159667969,264.8500061035156,287.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.126825477371085e-08,0.0010462045902386,-0.0285667423158884,0.0,0.0,0.0,-0.0103989718481898,60.0,-16.45591926574707,-0.0,-8.779770155342703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0004904847010038,289.2781677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7126159667969,264.8500061035156,287.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.126825477371085e-08,0.0010462045902386,-0.0285667423158884,0.0,0.0,0.0,-0.0103989718481898,60.0,-16.45591926574707,-0.0,-8.779770155342703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,0.000490398320835,289.272216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7138977050781,264.8500061035156,287.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.449655532836914,-0.0,-8.776677873356675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.815202793106435e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0004902895307168,289.2662353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.71514892578125,264.8500061035156,287.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.442644119262695,-0.0,-8.77278409916471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004900160129182,289.2543029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.426525115966797,-0.0,-8.76299708352235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004900160129182,289.2543029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.426525115966797,-0.0,-8.76299708352235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0004896864411421,289.24237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7200927734375,264.8500061035156,287.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.408065795898438,-0.0,-8.75121415333524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0004896864411421,289.24237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7200927734375,264.8500061035156,287.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.408065795898438,-0.0,-8.75121415333524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001031558203976,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0004893266013823,289.2304382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.72247314453125,264.8500061035156,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.388181686401367,-0.0,-8.738356882531664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.795925143407658e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001031558203976,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0004893266013823,289.2304382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.72247314453125,264.8500061035156,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.388181686401367,-0.0,-8.738356882531664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004889605916105,289.2185363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7248229980469,264.8500061035156,287.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.367647171020508,-0.0,-8.725287869992827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0004889605916105,289.2185363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7248229980469,264.8500061035156,287.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.367647171020508,-0.0,-8.725287869992827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.0001030411222018,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001030411585816,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0004887827089987,289.2125549316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,287.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.35738754272461,-0.0,-8.718940591734282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,9.78164389380254e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,0.0004886132082901,289.20660400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7271423339844,264.8500061035156,287.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.347286224365234,-0.0,-8.712894583595698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,0.0004883079673163,289.1946716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7294006347656,264.8500061035156,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.327880859375,-0.0,-8.702011911054799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.489501953125,0.0,0.0,0.0004883079673163,289.1946716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7294006347656,264.8500061035156,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.327880859375,-0.0,-8.702011911054799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,9.772553312359378e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.0004881591303274,289.1875305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7307434082031,264.8500061035156,287.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483810454607,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.317195892333984,-0.0,-8.696706998989613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001028916667564,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0004880735941696,289.1827697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7315979003906,264.8500061035156,287.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666828309524591e-08,0.0010410620598122,-0.0269925203174352,0.0,0.0,0.0,-0.010100819170475,60.0,-16.310476303100586,-0.0,-8.693659481195939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,9.767778101377188e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755554199219,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0004879206244368,289.1708374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7337951660156,264.8500061035156,287.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.295406341552734,-0.0,-8.688210328955392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,9.767778101377188e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755554199219,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,0.0004879206244368,289.1708374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7337951660156,264.8500061035156,287.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.295406341552734,-0.0,-8.688210328955392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0004878710897173,289.158935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283466339111328,-0.0,-8.6864460513425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0004878710897173,289.158935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283466339111328,-0.0,-8.6864460513425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
