time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.00048788607819,289.1529846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.278766632080078,-0.0,-8.68697895839432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0004879365733359,289.1470031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7380065917969,264.8500061035156,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.275123596191406,-0.0,-8.68877734205853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,9.772050543688238e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.600483513670042e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004881340428255,289.13507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.27069664001465,-0.0,-8.695811004599818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,9.772050543688238e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.600483513670042e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004881340428255,289.13507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.27069664001465,-0.0,-8.695811004599818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.000488462857902,289.1231384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.270801544189453,-0.0,-8.707529275397975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.000488462857902,289.1231384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.270801544189453,-0.0,-8.707529275397975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.78810858214274e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,0.0001030734711093,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0004889362026005,289.1111755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881960221809097e-08,0.0010429010726511,-0.0275556482374668,0.0,0.0,0.0,-0.0102074667811393,60.0,-16.275814056396484,-0.0,-8.72441248134237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.78810858214274e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,0.0001030734711093,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0004889362026005,289.1111755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881960221809097e-08,0.0010429010726511,-0.0275556482374668,0.0,0.0,0.0,-0.0102074667811393,60.0,-16.275814056396484,-0.0,-8.72441248134237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,9.800182306207716e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001032006111927,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0001032006402965,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0004895392921753,289.0992126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032385671683189e-08,0.0010441872291266,-0.0279493853449821,0.0,0.0,0.0,-0.0102820387110114,60.0,-16.285003662109375,-0.0,-8.745948321120522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,9.800182306207716e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001032006111927,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0001032006402965,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0004895392921753,289.0992126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032385671683189e-08,0.0010441872291266,-0.0279493853449821,0.0,0.0,0.0,-0.0102820387110114,60.0,-16.285003662109375,-0.0,-8.745948321120522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.807202877709642e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,0.000103274549474,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,7.627824379596859e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001032745785778,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0004898899933323,289.0932312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119863252417872e-08,0.0010449351975694,-0.0281783491373062,0.0,0.0,0.0,-0.0103254048153758,60.0,-16.291296005249023,-0.0,-8.758484426607539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844299316406,0.0,0.0,9.81484554358758e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32379150390625,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004902717773802,289.08721923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215083972615504e-08,0.0010457494063302,-0.0284275785088539,0.0,0.0,0.0,-0.0103726098313927,60.0,-16.29860496520996,-0.0,-8.772140347446111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001035352179314,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004911263822577,289.0751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428242352451434e-08,0.0010475720046088,-0.0289854723960161,0.0,0.0,0.0,-0.0104782804846763,60.0,-16.31633758544922,-0.0,-8.802748396874449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001035352179314,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004911263822577,289.0751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428242352451434e-08,0.0010475720046088,-0.0289854723960161,0.0,0.0,0.0,-0.0104782804846763,60.0,-16.31633758544922,-0.0,-8.802748396874449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.851095819612964e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001037367619574,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,7.661963172722608e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001037367910612,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.0004920825012959,289.06317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666735133530892e-08,0.0010496111353859,-0.0296096429228782,0.0,0.0,0.0,-0.0105965109542012,60.0,-16.337627410888672,-0.0,-8.837056952870628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.851095819612964e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001037367619574,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,7.661963172722608e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001037367910612,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,0.0004920825012959,289.06317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666735133530892e-08,0.0010496111353859,-0.0296096429228782,0.0,0.0,0.0,-0.0105965109542012,60.0,-16.337627410888672,-0.0,-8.837056952870628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.871928341453896e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0001039561320794,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,7.678166002733633e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001039561611833,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004931231378577,289.0511169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051842351444,1.192629017765512e-08,0.0010518304770812,-0.0302888974547386,0.0,0.0,0.0,-0.0107251834124326,60.0,-16.362178802490234,-0.0,-8.874472001707545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.871928341453896e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0001039561320794,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,7.678166002733633e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001039561611833,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004931231378577,289.0511169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051842351444,1.192629017765512e-08,0.0010518304770812,-0.0302888974547386,0.0,0.0,0.0,-0.0107251834124326,60.0,-16.362178802490234,-0.0,-8.874472001707545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,9.894059621728955e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0001041891882778,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.69538019085303e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0001041892173816,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,0.0004942286759614,289.0390014648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202039378905738e-08,0.0010541882365942,-0.0310104880481958,0.0,0.0,0.0,-0.0108618838712573,60.0,-16.389238357543945,-0.0,-8.914307159102466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,9.894059621728955e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0001041891882778,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,7.69538019085303e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0001041892173816,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,0.0004942286759614,289.0390014648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202039378905738e-08,0.0010541882365942,-0.0310104880481958,0.0,0.0,0.0,-0.0108618838712573,60.0,-16.389238357543945,-0.0,-8.914307159102466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,9.90584958344698e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.271728515625,0.0,0.0,0.0001043133452185,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335266113281,0.0,0.0,7.704549352638423e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0004948175628669,289.032958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348931655026265e-08,0.0010554442415013,-0.0313948616385459,0.0,0.0,0.0,-0.0109347039833664,60.0,-16.403759002685547,-0.0,-8.9355644661282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30047607421875,0.0,0.0,0.0001044437376549,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0004954359610565,289.0268859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.757080078125,264.8500061035156,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503177160283483e-08,0.0010567631106823,-0.0317984595894813,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.41910743713379,-0.0,-8.957912456253325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.944507473846896e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0004967486602254,289.01470947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.45231056213379,-0.0,-9.005442791476528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.944507473846896e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0004967486602254,289.01470947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.45231056213379,-0.0,-9.005442791476528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0001050058635883,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022766113281,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.0004981026286259,289.00250244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168309997979577e-08,0.0010624502319842,-0.0335386730730533,0.0,0.0,0.0,-0.0113409031182527,60.0,-16.48771858215332,-0.0,-9.054600269564617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0001050058635883,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022766113281,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.0004981026286259,289.00250244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168309997979577e-08,0.0010624502319842,-0.0335386730730533,0.0,0.0,0.0,-0.0113409031182527,60.0,-16.48771858215332,-0.0,-9.054600269564617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,9.997697634389624e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001052805455401,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0001052805746439,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0004994056071154,288.99029541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493310468959407e-08,0.0010652292985469,-0.0343888737261295,0.0,0.0,0.0,-0.0115020191296935,60.0,-16.523075103759766,-0.0,-9.10203326043302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,9.997697634389624e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001052805455401,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0001052805746439,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0004994056071154,288.99029541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493310468959407e-08,0.0010652292985469,-0.0343888737261295,0.0,0.0,0.0,-0.0115020191296935,60.0,-16.523075103759766,-0.0,-9.10203326043302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001002014687401,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0001055169486789,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,7.793447002768517e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.0001055169777828,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0005005269777029,288.97802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773019169605053e-08,0.0010676210513338,-0.0351205319166183,0.0,0.0,0.0,-0.0116406828165054,60.0,-16.55451011657715,-0.0,-9.142954837670916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001002014687401,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0001055169486789,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,7.793447002768517e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.0001055169777828,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0005005269777029,288.97802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773019169605053e-08,0.0010676210513338,-0.0351205319166183,0.0,0.0,0.0,-0.0116406828165054,60.0,-16.55451011657715,-0.0,-9.142954837670916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.0001002932331175,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.000105613580672,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,7.80058471718803e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,0.0001056136097759,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.0005009853630326,288.9718933105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7646789550781,264.8500061035156,287.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887354377573048e-08,0.0010685988236218,-0.0354195944964885,0.0,0.0,0.0,-0.0116973640397191,60.0,-16.567628860473633,-0.0,-9.159708724837401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.0001003688230412,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,0.0001056931869243,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,7.806463690940291e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.0001056932087522,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.000501362956129,288.9657287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7654724121094,264.8500061035156,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981539481733309e-08,0.0010694041848182,-0.0356659442186355,0.0,0.0,0.0,-0.0117440558969974,60.0,-16.578702926635742,-0.0,-9.173521675620577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001004560326691,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.0001057850167853,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001057850458892,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0005017985822632,288.95343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090195676885742e-08,0.0010703335283324,-0.0359501354396343,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.59175682067871,-0.0,-9.189469096781977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001004560326691,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.0001057850167853,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001057850458892,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0005017985822632,288.95343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090195676885742e-08,0.0010703335283324,-0.0359501354396343,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.59175682067871,-0.0,-9.189469096781977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0001004500882118,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,0.0001057787594618,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,7.812785042915493e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001057787885656,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0005017688963562,288.9411315917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082789157043862e-08,0.0010702704312279,-0.035930760204792,0.0,0.0,0.0,-0.011794252321124,60.0,-16.590526580810547,-0.0,-9.188381966396265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0001004500882118,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,0.0001057787594618,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,7.812785042915493e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001057787885656,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0005017688963562,288.9411315917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082789157043862e-08,0.0010702704312279,-0.035930760204792,0.0,0.0,0.0,-0.011794252321124,60.0,-16.590526580810547,-0.0,-9.188381966396265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001003773650154,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001057021727319,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,7.807127985870466e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,0.0001057022018358,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.0005014056223444,288.9288330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695097735151,1.3992168312881862e-08,0.0010694958036765,-0.0356937423348426,0.0,0.0,0.0,-0.0117493281140923,60.0,-16.576274871826172,-0.0,-9.175080606382836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001003773650154,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001057021727319,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,7.807127985870466e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,0.0001057022018358,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.0005014056223444,288.9288330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695097735151,1.3992168312881862e-08,0.0010694958036765,-0.0356937423348426,0.0,0.0,0.0,-0.0117493281140923,60.0,-16.576274871826172,-0.0,-9.175080606382836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001002777426037,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.000105597267975,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,7.799379818607122e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0001055972970789,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0005009080050513,288.9165344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7716979980469,264.8500061035156,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868039161479828e-08,0.0010684344451874,-0.0353690721094608,0.0,0.0,0.0,-0.0116877928376197,60.0,-16.55412483215332,-0.0,-9.156877212035397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
