time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0004894845187664,288.6741943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.004703521728516,-0.0,-8.743978696656995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0004894845187664,288.6741943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.004703521728516,-0.0,-8.743978696656995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,9.796704398468135e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,0.0004893656005151,288.668212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.99632453918457,-0.0,-8.739730361639887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,0.0004892587894573,288.6622009277344,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.988361358642578,-0.0,-8.735914747148854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.0004890648415312,288.6502380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973098754882812,-0.0,-8.728989797646136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.0004890648415312,288.6502380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973098754882812,-0.0,-8.728989797646136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0004889009869657,288.63824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.958854675292969,-0.0,-8.723141320388096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0004889009869657,288.63824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.958854675292969,-0.0,-8.723141320388096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0004887644317932,288.62628173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945528030395508,-0.0,-8.718270549934459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0004887644317932,288.62628173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945528030395508,-0.0,-8.718270549934459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665466308594,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,0.0004886559327133,288.61431884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933191299438477,-0.0,-8.71439809202457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665466308594,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,0.0004886559327133,288.61431884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933191299438477,-0.0,-8.71439809202457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0004886098904535,288.6083374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.927323341369627,-0.0,-8.712756738304962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0004885701928287,288.60235595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.921664237976074,-0.0,-8.711341337175328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,0.0004885079688392,288.59039306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.910900115966797,-0.0,-8.709121601668812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,0.0004885079688392,288.59039306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.910900115966797,-0.0,-8.709121601668812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.852783203125,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86376953125,0.0,0.050000000745058,0.0004884640802629,288.57843017578125,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.17071533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.900814056396484,-0.0,-8.707556276021935e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.852783203125,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86376953125,0.0,0.050000000745058,0.0004884640802629,288.57843017578125,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.17071533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.900814056396484,-0.0,-8.707556276021935e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.6412240266799927,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991577148437,0.6412240266799927,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.6412240266799927,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035522460937,0.6412240266799927,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.705810546875,0.6412240266799927,0.050000000745058,0.2038984894752502,287.5009765625,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.6733703613281,287.0316467285156,1.0,0.1097031086683273,0.1503874212503433,0.1503874212503433,1.0,1.0,-0.4348854720592499,0.009471652098,0.4254138171672821,-0.0663338303565979,0.0,0.0,0.0,10.204463005065918,60.0,-195.1208953857422,-0.0,14.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.6376984715461731,0.050000000745058,0.045213408768177,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.6376984715461731,0.050000000745058,0.0476118959486484,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.6376984715461731,0.050000000745058,0.0351659841835498,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.6376984715461731,0.050000000745058,0.0476118959486484,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.6376984715461731,0.050000000745058,0.2258503288030624,286.9605407714844,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0413818359375,286.8860168457031,1.0,0.1210760101675987,0.3007748425006866,0.3007748425006866,1.0,1.0,-0.4817573130130768,0.0448770895600318,0.4368802309036255,-0.0365661196410656,0.0,0.0,0.0,12.531982421875,60.0,-114.78118896484376,-0.0,19.61059761047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.5870954990386963,0.050000000745058,0.045594397932291,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.5870954990386963,0.050000000745058,0.0480130985379219,290.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.5870954990386963,0.050000000745058,0.0354623086750507,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.5870954990386963,0.050000000745058,0.0480130985379219,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.5870954990386963,0.050000000745058,0.227753460407257,286.85235595703125,291.1499938964844,264.85369873046875,263.4590148925781,284.23193359375,291.1649475097656,286.79071044921875,1.0,0.1364898085594177,0.5338125228881836,0.5338125228881836,1.0,1.0,-0.4858205020427704,0.1415776908397674,0.3442428112030029,0.0593688450753688,0.0,0.0,0.0,18.38177490234375,60.0,-431.84674072265625,-0.0,25.55464744567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77862548828125,291.1499938964844,264.85467529296875,263.4596862792969,282.9482116699219,291.1617736816406,286.625732421875,1.0,0.1405555307865142,0.6015496850013733,0.6015496850013733,1.0,1.0,-0.4864992499351501,0.1623706072568893,0.3241286277770996,0.0800159722566604,0.0,0.0,0.0,20.07529258728028,60.0,-764.893310546875,-0.0,27.25290870666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3363342285156,291.1499938964844,264.85723876953125,263.4614562988281,281.370361328125,291.15399169921875,286.0268249511719,1.0,0.148948386311531,0.7519370913505554,0.7519370913505554,1.0,1.0,-0.4879597723484039,0.1851411014795303,0.3028186559677124,0.1025187745690345,0.0,0.0,0.0,23.74289894104004,60.0,-1331.1693115234375,-0.0,30.954057693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928888561938978e-21,7.528114209295419e-21,-2.599225647356441e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708251953125,297.1499938964844,293.1499938964844,0.0010745654581114,-97.60906219482422,287.23345947265625,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4679870605469,297.1499938964844,293.1499938964844,0.0008929657633416,-85.41621398925781,286.9232177734375,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2724304199219,297.1499938964844,293.1499938964844,0.000935417774599,-66.08736419677734,286.9776306152344,0.5351331830024719,0.050000000745058,0.0357202515006065,290.26318359375,297.1499938964844,293.1499938964844,0.0011459932429715,-109.61944580078124,287.3214416503906,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1458435058594,297.1499938964844,293.1499938964844,0.0007584203849546,-344.12860107421875,286.8016052246094,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8658447265625,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,291.1470947265625,286.0113830566406,1.0,0.1565067023038864,0.8009970784187317,0.8009970784187317,1.0,1.0,-0.4893542826175689,0.1889673471450805,0.3003869354724884,0.1061227396130561,0.0,0.0,1.0,27.24477767944336,60.0,924.308837890625,-6877.5859375,34.51482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6119079589844,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,3621.988037109375,18000.0,0.0,0.0,0.0122877452522516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544281601905823,0.5544308423995972,-2.685810613911599e-06,0.0,1.2470499314076733e-05,0.0,0.0,19.832050323486328,0.0,0.0,0.0,0.3411451578140259,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.0020882089156657,-176.05177307128906,290.8275451660156,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.001937310793437,-171.9994659423828,290.5858764648437,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.002046809066087,-134.2158660888672,290.7398376464844,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022554001770913,-200.2212677001953,291.0588073730469,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015625662636011,-658.0833740234375,290.07281494140625,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9582214355469,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547546386719,288.4530639648437,1.0,0.1693342477083206,0.8991170525550842,0.8991170525550842,1.0,1.0,-0.4918968975543976,0.1931029558181762,0.2987939417362213,0.1098293662071228,0.0,0.0,1.0,33.629058837890625,60.0,2436.1240234375,-7119.28271484375,41.05878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1288452148437,307.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,12351.44921875,18000.0,0.0,0.0,0.0485327914357185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302906274795532,1.1303012371063232,-1.055122720572399e-05,0.0,4.925461325910874e-05,0.0,0.0,160.5606231689453,0.0,0.0,0.0,0.6270862221717834,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.0020882089156657,-176.05177307128906,290.8275451660156,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.001937310793437,-171.9994659423828,290.5858764648437,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.002046809066087,-134.2158660888672,290.7398376464844,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022554001770913,-200.2212677001953,291.0588073730469,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015625662636011,-658.0833740234375,290.07281494140625,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9582214355469,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547546386719,288.4530639648437,1.0,0.1693342477083206,0.8991170525550842,0.8991170525550842,1.0,1.0,-0.4918968975543976,0.1931029558181762,0.2987939417362213,0.1098293662071228,0.0,0.0,1.0,33.629058837890625,60.0,2436.1240234375,-7119.28271484375,41.05878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1288452148437,307.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,12351.44921875,18000.0,0.0,0.0,0.0485327914357185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302906274795532,1.1303012371063232,-1.055122720572399e-05,0.0,4.925461325910874e-05,0.0,0.0,160.5606231689453,0.0,0.0,0.0,0.6270862221717834,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028863749466836,-231.9957733154297,293.3679504394531,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177307128906,297.1499938964844,293.1499938964844,0.0027815348003059,-235.4893951416016,293.206298828125,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029375809244811,-183.615478515625,293.42041015625,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031500642653554,-266.3766784667969,293.7233581542969,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.0021707443520426,-872.361572265625,292.3798217773437,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4385070800781,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7107849121094,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076095581055,60.0,1890.89697265625,-6842.9921875,46.69975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47137451171875,306.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16279.376953125,19080.0,0.0,0.0,0.0847741216421127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977231740951538,1.2977371215820312,-1.3908166692999656e-05,0.0,8.60349609865807e-05,0.0,0.0,242.99734497070312,0.0,0.0,0.0,0.7263398766517639,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028863749466836,-231.9957733154297,293.3679504394531,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177307128906,297.1499938964844,293.1499938964844,0.0027815348003059,-235.4893951416016,293.206298828125,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029375809244811,-183.615478515625,293.42041015625,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031500642653554,-266.3766784667969,293.7233581542969,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.0021707443520426,-872.361572265625,292.3798217773437,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4385070800781,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7107849121094,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076095581055,60.0,1890.89697265625,-6842.9921875,46.69975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47137451171875,306.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16279.376953125,19080.0,0.0,0.0,0.0847741216421127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977231740951538,1.2977371215820312,-1.3908166692999656e-05,0.0,8.60349609865807e-05,0.0,0.0,242.99734497070312,0.0,0.0,0.0,0.7263398766517639,4.0,0.0,1.0
713460,290.5927429199219,297.1499938964844,293.1499938964844,0.003596949391067,-278.5920104980469,295.19940185546875,0.4871204793453216,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390760749578,-288.7767944335937,295.11065673828125,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327683530747,-224.60769653320312,295.364501953125,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.003956452012062,-321.5970764160156,295.6604309082031,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027028582990169,-1049.8917236328125,294.0120849609375,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4097595214844,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6192932128906,1.0,0.187465101480484,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.594383239746094,48.0,1387.18896484375,-6665.4208984375,51.40708541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5633850097656,305.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.919921875,19080.0,0.0,0.0,0.1186179742217063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797695636749268,1.3797852993011477,-1.5722402167739347e-05,0.0,0.0001203821666422,0.0,0.0,292.06231689453125,0.0,0.0,0.0,0.7543421983718872,4.0,0.0,1.0
713520,290.5927429199219,297.1499938964844,293.1499938964844,0.003596949391067,-278.5920104980469,295.19940185546875,0.4871204793453216,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390760749578,-288.7767944335937,295.11065673828125,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327683530747,-224.60769653320312,295.364501953125,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.003956452012062,-321.5970764160156,295.6604309082031,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027028582990169,-1049.8917236328125,294.0120849609375,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4097595214844,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6192932128906,1.0,0.187465101480484,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.594383239746094,48.0,1387.18896484375,-6665.4208984375,51.40708541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5633850097656,305.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.919921875,19080.0,0.0,0.0,0.1186179742217063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797695636749268,1.3797852993011477,-1.5722402167739347e-05,0.0,0.0001203821666422,0.0,0.0,292.06231689453125,0.0,0.0,0.0,0.7543421983718872,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042256047017872,-316.2851867675781,296.6602478027344,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.004216331988573,-332.3751220703125,296.6383056640625,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415742158889,-257.739990234375,296.9154968261719,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004686024505645,-366.61322021484375,297.2123413085937,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031578382477164,-1191.816650390625,295.3052062988281,0.484813392162323,0.050000000745058,0.2326735556125641,291.17681884765625,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3454895019531,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823956489562988,44.7220458984375,36.0,1036.9256591796875,-6602.80419921875,52.58839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2937927246094,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.583984375,19080.0,0.0,0.0,0.1483888179063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968498706817627,1.3968660831451416,-1.6133115423144773e-05,0.0,0.0001505957916378,0.0,0.0,303.2847595214844,0.0,0.0,0.0,0.762592613697052,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042256047017872,-316.2851867675781,296.6602478027344,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.004216331988573,-332.3751220703125,296.6383056640625,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415742158889,-257.739990234375,296.9154968261719,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004686024505645,-366.61322021484375,297.2123413085937,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031578382477164,-1191.816650390625,295.3052062988281,0.484813392162323,0.050000000745058,0.2326735556125641,291.17681884765625,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3454895019531,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823956489562988,44.7220458984375,36.0,1036.9256591796875,-6602.80419921875,52.58839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2937927246094,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.583984375,19080.0,0.0,0.0,0.1483888179063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968498706817627,1.3968660831451416,-1.6133115423144773e-05,0.0,0.0001505957916378,0.0,0.0,303.2847595214844,0.0,0.0,0.0,0.762592613697052,4.0,0.0,1.0
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045164241455495,-332.5219421386719,297.29107666015625,0.4860307872295379,0.050000000745058,0.0465570129454135,290.6087341308594,297.1499938964844,293.1499938964844,0.0045321518555283,-351.28765869140625,297.3003234863281,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047713220119476,-271.96710205078125,297.584228515625,0.4860307872295379,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050299647264182,-386.1129455566406,297.8847961425781,0.4860307872295379,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033618798479437,-1252.352783203125,295.8606872558594,0.4860307872295379,0.050000000745058,0.2325619161128997,291.5053100585937,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6593017578125,1.0,0.1877219676971435,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9256792664527892,44.123268127441406,36.0,913.5000610351562,-6603.75439453125,51.96097183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35693359375,305.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19542.58203125,20160.0,0.0,0.0,0.1614261120557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750258684158323,1.3750417232513428,-1.5900779544608667e-05,0.0,0.000163826989592,0.0,0.0,292.62872314453125,0.0,0.0,0.0,0.7663924098014832,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047956281341612,-347.3755187988281,297.8708801269531,0.488552451133728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048366780392825,-368.6337585449219,297.9095153808594,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050897081382572,-284.9753723144531,298.1985778808594,0.488552451133728,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053641675040125,-403.989990234375,298.5037536621094,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.0035533963236957,-1307.3311767578125,296.3694152832031,0.488552451133728,0.050000000745058,0.2323338240385055,291.80596923828125,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9479675292969,1.0,0.185444489121437,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8517440557479858,42.90070724487305,25.0,817.4757690429688,-6622.63671875,50.68169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5299072265625,305.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21198.73828125,20160.0,0.0,0.0,0.1731266528367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337814450263977,1.3378300666809082,-1.5662310033803806e-05,0.0,0.0001757015415932,0.0,0.0,276.9115295410156,0.0,0.0,0.0,0.7353109121322632,4.0,0.0,1.0
