time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300079889595,-373.9709167480469,298.9053955078125,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054230983369052,-399.7455139160156,298.9977722167969,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057050776667892,-308.253173828125,299.2948608398437,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.006015807390213,-436.0831909179688,299.6104431152344,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071710780262,-1404.690673828125,297.27117919921875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3340759277344,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4494323730469,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6574916243553162,39.13739013671875,25.0,641.4674072265625,-6560.28662109375,46.75894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1590881347656,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,24226.533203125,20160.0,0.0,0.0,0.1921745836734771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0170563459396362,1.0170680284500122,-1.1760224879253656e-05,0.0,0.0001950327714439,0.0,0.0,146.63638305664062,0.0,0.0,0.0,0.5884909629821777,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300079889595,-373.9709167480469,298.9053955078125,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054230983369052,-399.7455139160156,298.9977722167969,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057050776667892,-308.253173828125,299.2948608398437,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.006015807390213,-436.0831909179688,299.6104431152344,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071710780262,-1404.690673828125,297.27117919921875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3340759277344,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4494323730469,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6574916243553162,39.13739013671875,25.0,641.4674072265625,-6560.28662109375,46.75894927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1590881347656,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,24226.533203125,20160.0,0.0,0.0,0.1921745836734771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0170563459396362,1.0170680284500122,-1.1760224879253656e-05,0.0,0.0001950327714439,0.0,0.0,146.63638305664062,0.0,0.0,0.0,0.5884909629821777,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.005885096732527,-401.1206665039063,299.7835998535156,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345535166561,-431.1744079589844,299.92486572265625,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515696674585,-331.8179016113281,300.2302551269531,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096939310431,-468.8126220703125,300.5596008300781,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.00425706198439,-1503.0189208984375,298.01483154296875,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7101745605469,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.76531982421875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4219078123569488,36.13201904296875,25.0,323.0787658691406,-6032.39794921875,43.64281845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1370544433594,305.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,24444.443359375,19080.0,0.0,0.0,0.2045211195945739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955992996692657,0.4956063330173492,-7.022122190392111e-06,0.0,0.0002075629454338,0.0,0.0,35.96762466430664,0.0,0.0,0.0,0.3769878149032593,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.005885096732527,-401.1206665039063,299.7835998535156,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345535166561,-431.1744079589844,299.92486572265625,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515696674585,-331.8179016113281,300.2302551269531,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096939310431,-468.8126220703125,300.5596008300781,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.00425706198439,-1503.0189208984375,298.01483154296875,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7101745605469,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.76531982421875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4219078123569488,36.13201904296875,25.0,323.0787658691406,-6032.39794921875,43.64281845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1370544433594,305.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,24444.443359375,19080.0,0.0,0.0,0.2045211195945739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955992996692657,0.4956063330173492,-7.022122190392111e-06,0.0,0.0002075629454338,0.0,0.0,35.96762466430664,0.0,0.0,0.0,0.3769878149032593,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985131077468,-440.3915100097656,300.4778137207031,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175746127963,-475.4579162597656,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899075992405,-365.29595947265625,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246876269578,-515.7195434570312,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835364773869,-1645.42919921875,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.7146911621094,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2071085125207901,33.86320495605469,25.0,-339.46142578125,-4814.5908203125,41.30014801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48944091796875,303.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,20713.78125,19080.0,0.0,0.0,0.2084707915782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940100789070129,0.1940150707960128,-4.996558800485218e-06,0.0,0.0002115713432431,0.0,0.0,9.05220890045166,0.0,0.0,0.0,0.3007951974868774,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985131077468,-440.3915100097656,300.4778137207031,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175746127963,-475.4579162597656,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899075992405,-365.29595947265625,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246876269578,-515.7195434570312,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835364773869,-1645.42919921875,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.7146911621094,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2071085125207901,33.86320495605469,25.0,-339.46142578125,-4814.5908203125,41.30014801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48944091796875,303.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,20713.78125,19080.0,0.0,0.0,0.2084707915782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940100789070129,0.1940150707960128,-4.996558800485218e-06,0.0,0.0002115713432431,0.0,0.0,9.05220890045166,0.0,0.0,0.0,0.3007951974868774,4.0,0.0,1.0
714180,290.83984375,297.1499938964844,293.1499938964844,0.0075503638945519,-496.076904296875,300.9895324707031,0.5160245299339294,0.050000000745058,0.0461116284132003,290.7344665527344,297.1499938964844,293.1499938964844,0.0078627727925777,-537.2510986328125,301.23309326171875,0.5160245299339294,0.050000000745058,0.0485577657818794,290.6303100585937,297.1499938964844,293.1499938964844,0.0083250785246491,-412.2044982910156,301.5826721191406,0.5160245299339294,0.050000000745058,0.0358645990490913,290.5755920410156,297.1499938964844,293.1499938964844,0.0088861715048551,-581.6543579101562,301.9763488769531,0.5160245299339294,0.050000000745058,0.0485577657818794,291.4361877441406,297.1499938964844,293.1499938964844,0.0052217696793377,-1849.8267822265625,298.7822570800781,0.5160245299339294,0.050000000745058,0.2303371280431747,292.24713134765625,291.1499938964844,264.985595703125,263.54962158203125,280.9493103027344,291.4329528808594,292.0803527832031,1.0,0.1655642092227935,0.9998279809951782,0.9998279809951782,0.9996730089187622,1.0,-0.4913323819637298,0.1947902590036392,0.2965421080589294,0.1102717369794845,0.0,0.0,0.1000000014901161,32.196876525878906,25.0,-859.9495849609375,-4075.902099609375,39.58492660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.049072265625,302.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19528.119140625,19080.0,0.0,0.0,0.2037049382925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113916113972663,0.1113961786031723,-4.573935711960075e-06,0.0,0.0002067346067633,0.0,0.0,4.67126989364624,0.0,0.0,0.0,0.2812026441097259,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076307305134832,-500.6224670410156,301.0247497558594,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079516246914863,-542.289306640625,301.2723388671875,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084223058074712,-416.0296630859375,301.62420654296875,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089953783899545,-587.0350952148438,302.0211486816406,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052652498707175,-1866.4752197265625,298.796875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2031555175781,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03515625,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0963366404175758,32.09196472167969,25.0,-876.8472290039062,-4056.552490234375,39.477088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1683959960937,302.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19486.5859375,19080.0,0.0,0.0,0.2030539512634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108863465487957,0.1088680252432823,-4.560493380267872e-06,0.0,0.0002060739498119,0.0,0.0,4.549962997436523,0.0,0.0,0.0,0.2805982232093811,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082471575587987,-534.2763061523438,301.2984619140625,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086354743689298,-579.533447265625,301.5768127441406,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091735888272523,-444.2807312011719,301.94610595703125,0.5188808441162109,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098445955663919,-626.75927734375,302.36822509765625,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055936235003173,-1990.935546875,298.9130249023437,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8710327148437,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7117919921875,1.0,0.1639003157615661,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0815513581037521,31.35373306274414,25.0,-918.0752563476562,-4009.967041015625,38.71877670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0899658203125,302.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,19263.4921875,18000.0,0.0,0.0,0.1968856155872345,0.0,0.0,0.0,0.0,1.0,0.0005267410306259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973715856671333,0.0980079248547554,-0.0006363419233821,0.0,0.0001998138759518,0.0,0.0,4.027953147888184,0.0,0.0,0.0,0.2627833783626556,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.008903520181775,-567.06787109375,301.5945129394531,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093715069815516,-615.8643188476562,301.9037475585937,0.5212026834487915,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099885007366538,-471.8008117675781,302.28955078125,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107780285179615,-665.475341796875,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059266630560159,-2112.323974609375,299.0536804199219,0.5212026834487915,0.050000000745058,0.2300577312707901,291.57049560546875,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4340209960937,1.0,0.1625922918319702,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0838213339447975,30.697450637817383,25.0,-859.6741333007812,-4049.4033203125,38.04539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,302.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.83984375,18000.0,0.0,0.0,0.1887106597423553,0.0,0.0,0.0,0.0,1.0,0.0012402047868818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092381052672863,0.0953942462801933,-0.0030131919775158,0.0,0.0001915173343149,0.0,0.0,3.7023987770080566,0.0,0.0,0.0,0.2700251936912536,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103146405890584,-626.8998413085938,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850317239761,-682.3651123046875,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117957815527915,-522.0308837890625,303.03436279296875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128953140228986,-736.2359619140625,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.006587837357074,-2333.693603515625,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1282958984375,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.052734375,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188865378499031,29.59202766418457,25.0,-551.3129272460938,-4406.11083984375,36.91276931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75152587890625,304.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.865234375,18000.0,0.0,0.0,0.168373554944992,0.0,0.0,0.0,0.0,1.0,0.000774550193455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017039716243743,0.1029252111911773,-0.001221238868311,0.0,0.000170877756318,0.0,0.0,3.971173048019409,0.0,0.0,0.0,0.2701323926448822,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103146405890584,-626.8998413085938,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850317239761,-682.3651123046875,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117957815527915,-522.0308837890625,303.03436279296875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128953140228986,-736.2359619140625,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.006587837357074,-2333.693603515625,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1282958984375,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.052734375,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188865378499031,29.59202766418457,25.0,-551.3129272460938,-4406.11083984375,36.91276931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75152587890625,304.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.865234375,18000.0,0.0,0.0,0.168373554944992,0.0,0.0,0.0,0.0,1.0,0.000774550193455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017039716243743,0.1029252111911773,-0.001221238868311,0.0,0.000170877756318,0.0,0.0,3.971173048019409,0.0,0.0,0.0,0.2701323926448822,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118122035637497,-675.568115234375,302.9673767089844,0.5299855470657349,0.050000000745058,0.0459708571434021,290.7938232421875,297.1499938964844,293.1499938964844,0.0127476993948221,-736.786865234375,303.3929443359375,0.5299855470657349,0.050000000745058,0.0484095253050327,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943960726261,-562.8546142578125,303.823486328125,0.5299855470657349,0.050000000745058,0.0357551090419292,290.6441345214844,297.1499938964844,293.1499938964844,0.0181554667651653,-871.8179931640625,304.1121520996094,0.5533419251441956,0.0675471872091293,0.053742378950119,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148479521274,-2513.0009765625,299.8981628417969,0.5299855470657349,0.050000000745058,0.229633942246437,290.9359130859375,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203796386719,1.0,0.1586284339427948,1.0,1.0,0.9984040856361388,1.0,-0.4962245523929596,0.1970951855182647,0.2991293668746948,0.110816977918148,0.0,0.0,0.1629444658756256,28.475730895996094,28.0,-181.7649841308593,-4889.0087890625,36.44490432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9726257324219,306.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.48046875,18000.0,0.0,0.0,0.1471180170774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206632107496261,0.1206674352288246,-4.228672423778335e-06,0.0,0.000149306084495,0.0,0.0,4.691165924072266,0.0,0.0,0.0,0.2726991474628448,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118122035637497,-675.568115234375,302.9673767089844,0.5299855470657349,0.050000000745058,0.0459708571434021,290.7938232421875,297.1499938964844,293.1499938964844,0.0127476993948221,-736.786865234375,303.3929443359375,0.5299855470657349,0.050000000745058,0.0484095253050327,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943960726261,-562.8546142578125,303.823486328125,0.5299855470657349,0.050000000745058,0.0357551090419292,290.6441345214844,297.1499938964844,293.1499938964844,0.0181554667651653,-871.8179931640625,304.1121520996094,0.5533419251441956,0.0675471872091293,0.053742378950119,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148479521274,-2513.0009765625,299.8981628417969,0.5299855470657349,0.050000000745058,0.229633942246437,290.9359130859375,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203796386719,1.0,0.1586284339427948,1.0,1.0,0.9984040856361388,1.0,-0.4962245523929596,0.1970951855182647,0.2991293668746948,0.110816977918148,0.0,0.0,0.1629444658756256,28.475730895996094,28.0,-181.7649841308593,-4889.0087890625,36.44490432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9726257324219,306.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.48046875,18000.0,0.0,0.0,0.1471180170774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206632107496261,0.1206674352288246,-4.228672423778335e-06,0.0,0.000149306084495,0.0,0.0,4.691165924072266,0.0,0.0,0.0,0.2726991474628448,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207075461745,-715.6605224609375,303.6960754394531,0.544959306716919,0.050000000745058,0.0458483323454856,290.819580078125,297.1499938964844,293.1499938964844,0.0138470316305756,-763.6596069335938,304.1285095214844,0.5451475977897644,0.0521988421678543,0.0483207143843174,290.7616577148437,297.1499938964844,293.1499938964844,0.0263353046029806,-780.756103515625,304.1058044433594,0.6166196465492249,0.0807443484663963,0.0489524826407432,290.7157287597656,297.1499938964844,293.1499938964844,0.0568180680274963,-1598.66552734375,304.06011962890625,0.7097697257995605,0.1166691109538078,0.1005269289016723,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989697456359,-2656.642578125,300.4154968261719,0.544959306716919,0.050000000745058,0.2290219068527221,290.9039001464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8919982910156,1.0,0.1596508175134658,1.0,1.0,0.9979625344276428,1.0,-0.5672101974487305,0.2263563126325607,0.3408538699150085,0.1273161321878433,0.0,0.0,0.1981301307678222,25.83091354370117,31.0,-67.92393493652344,-5539.4423828125,41.51533889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5504150390625,307.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.72265625,18000.0,0.0,0.0,0.1286719888448715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390219926834106,0.139026254415512,-4.25878761234344e-06,0.0,0.0001305857003899,0.0,0.0,5.465630531311035,0.0,0.0,0.0,0.2756596803665161,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207075461745,-715.6605224609375,303.6960754394531,0.544959306716919,0.050000000745058,0.0458483323454856,290.819580078125,297.1499938964844,293.1499938964844,0.0138470316305756,-763.6596069335938,304.1285095214844,0.5451475977897644,0.0521988421678543,0.0483207143843174,290.7616577148437,297.1499938964844,293.1499938964844,0.0263353046029806,-780.756103515625,304.1058044433594,0.6166196465492249,0.0807443484663963,0.0489524826407432,290.7157287597656,297.1499938964844,293.1499938964844,0.0568180680274963,-1598.66552734375,304.06011962890625,0.7097697257995605,0.1166691109538078,0.1005269289016723,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989697456359,-2656.642578125,300.4154968261719,0.544959306716919,0.050000000745058,0.2290219068527221,290.9039001464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8919982910156,1.0,0.1596508175134658,1.0,1.0,0.9979625344276428,1.0,-0.5672101974487305,0.2263563126325607,0.3408538699150085,0.1273161321878433,0.0,0.0,0.1981301307678222,25.83091354370117,31.0,-67.92393493652344,-5539.4423828125,41.51533889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5504150390625,307.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.72265625,18000.0,0.0,0.0,0.1286719888448715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390219926834106,0.139026254415512,-4.25878761234344e-06,0.0,0.0001305857003899,0.0,0.0,5.465630531311035,0.0,0.0,0.0,0.2756596803665161,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190778542309999,-858.7228393554688,304.1251525878906,0.6099778413772583,0.0692762285470962,0.0531574971973896,290.88897705078125,297.1499938964844,293.1499938964844,0.0422389172017574,-1342.6483154296875,304.08697509765625,0.6973201036453247,0.0973567143082618,0.0833431854844093,290.8994140625,297.1499938964844,293.1499938964844,0.0586263611912727,-1205.721923828125,304.0679016113281,0.7433369159698486,0.1134842187166214,0.0749330073595047,290.82745361328125,297.1499938964844,293.1499938964844,0.0897108763456344,-2231.66650390625,304.0359191894531,0.82509446144104,0.1557252556085586,0.1390220820903778,291.5525207519531,297.1499938964844,293.1499938964844,0.00841008964926,-2806.337158203125,300.8681945800781,0.5756567716598511,0.050000000745058,0.2280502319335937,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73175048828125,1.0,0.1640815585851669,1.0,1.0,0.9975209832191468,1.0,-0.6942073702812195,0.2805443406105041,0.4136630296707153,0.1552454531192779,0.0,0.0,0.255565345287323,21.81315803527832,34.0,-195.58648681640625,-6530.64306640625,52.65232849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46844482421875,307.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.900390625,18000.0,0.0,0.0,0.115829162299633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675297766923904,0.1675340831279754,-4.297928171581589e-06,0.0,0.0001175518773379,0.0,0.0,6.697693824768066,0.0,0.0,0.0,0.2803914844989776,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190778542309999,-858.7228393554688,304.1251525878906,0.6099778413772583,0.0692762285470962,0.0531574971973896,290.88897705078125,297.1499938964844,293.1499938964844,0.0422389172017574,-1342.6483154296875,304.08697509765625,0.6973201036453247,0.0973567143082618,0.0833431854844093,290.8994140625,297.1499938964844,293.1499938964844,0.0586263611912727,-1205.721923828125,304.0679016113281,0.7433369159698486,0.1134842187166214,0.0749330073595047,290.82745361328125,297.1499938964844,293.1499938964844,0.0897108763456344,-2231.66650390625,304.0359191894531,0.82509446144104,0.1557252556085586,0.1390220820903778,291.5525207519531,297.1499938964844,293.1499938964844,0.00841008964926,-2806.337158203125,300.8681945800781,0.5756567716598511,0.050000000745058,0.2280502319335937,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73175048828125,1.0,0.1640815585851669,1.0,1.0,0.9975209832191468,1.0,-0.6942073702812195,0.2805443406105041,0.4136630296707153,0.1552454531192779,0.0,0.0,0.255565345287323,21.81315803527832,34.0,-195.58648681640625,-6530.64306640625,52.65232849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46844482421875,307.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.900390625,18000.0,0.0,0.0,0.115829162299633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675297766923904,0.1675340831279754,-4.297928171581589e-06,0.0,0.0001175518773379,0.0,0.0,6.697693824768066,0.0,0.0,0.0,0.2803914844989776,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357600674033165,-1169.891357421875,304.0992736816406,0.6969696879386902,0.0891565755009651,0.0718840286135673,290.95233154296875,297.1499938964844,293.1499938964844,0.058452159166336,-1630.8880615234375,304.0691223144531,0.7639184594154358,0.113573782145977,0.1004104614257812,290.98834228515625,297.1499938964844,293.1499938964844,0.0695724114775657,-1357.3612060546875,304.0630187988281,0.7956270575523376,0.1245338767766952,0.0835973769426345,290.8870544433594,297.1499938964844,293.1499938964844,0.1046943441033363,-2529.235595703125,304.0294494628906,0.8836274147033691,0.1734438687562942,0.1561647802591323,291.575927734375,297.1499938964844,293.1499938964844,0.0087309191003441,-2885.712646484375,301.0617370605469,0.5968151688575745,0.050000000745058,0.2275186628103256,290.6475524902344,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.606689453125,1.0,0.1676641255617141,1.0,1.0,0.9973002076148988,1.0,-0.7675001621246338,0.3129525184631347,0.4545476138591766,0.1702285408973693,0.0,0.0,0.3013128340244293,19.681421279907227,34.0,-251.3609313964844,-7230.17822265625,60.42392349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.159423828125,307.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17781.8671875,18000.0,0.0,0.0,0.1125608757138252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948148310184478,0.1948191672563552,-4.33526429333142e-06,0.0,0.0001142349792644,0.0,0.0,7.924172401428223,0.0,0.0,0.0,0.2851556837558746,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518316961824893,-1436.65576171875,304.0794372558594,0.7649562954902649,0.1050580292940139,0.087721861898899,291.0264587402344,297.1499938964844,293.1499938964844,0.071142166852951,-1869.2989501953125,304.0608825683594,0.821585476398468,0.1268642544746399,0.1142800375819206,291.0663757324219,297.1499938964844,293.1499938964844,0.079233169555664,-1496.037353515625,304.061279296875,0.8424220085144043,0.1365792453289032,0.0914556458592414,290.94732666015625,297.1499938964844,293.1499938964844,0.1193669587373733,-2812.5986328125,304.02471923828125,0.9462167024612428,0.1902726143598556,0.1724056601524353,291.6037292480469,297.1499938964844,293.1499938964844,0.0090447105467319,-2958.975341796875,301.24517822265625,0.6154643297195435,0.050000000745058,0.2271097004413604,290.5368957519531,291.1499938964844,265.1153259277344,263.63848876953125,280.7198791503906,291.5988464355469,290.51666259765625,1.0,0.1719176173210144,1.0,1.0,0.9977667927742004,1.0,-0.8315879106521606,0.342046320438385,0.4895415604114532,0.1823334693908691,0.0,0.0,0.3535581529140472,18.128707885742188,25.0,-201.2858123779297,-8041.80224609375,68.57218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6542663574219,307.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17652.857421875,18000.0,0.0,0.0,0.1120664775371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347884327173233,0.2347928434610366,-4.400747911859071e-06,0.0,0.0001137332292273,0.0,0.0,9.835923194885254,0.0,0.0,0.0,0.2927785813808441,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750598907470703,-1845.65869140625,304.0649108886719,0.8598932027816772,0.1319381296634674,0.1130881309509277,291.1850280761719,297.1499938964844,293.1499938964844,0.0889731720089912,-2216.549072265625,304.0612487792969,0.8991122245788574,0.1485023498535156,0.1358441710472107,291.196044921875,297.1499938964844,293.1499938964844,0.0991973653435707,-1786.5252685546875,304.0576477050781,0.9288811683654784,0.163041815161705,0.1095217987895011,291.0361633300781,297.1499938964844,293.1499938964844,0.1096944436430931,-2613.71240234375,304.085693359375,0.9549994468688964,0.2278569340705871,0.1595620810985565,291.6673889160156,297.1499938964844,293.1499938964844,0.0095455097034573,-3049.799072265625,301.62615966796875,0.6354680061340332,0.050000000745058,0.2267127782106399,290.5497436523437,291.1499938964844,265.1376953125,263.65380859375,280.6597595214844,291.6622314453125,290.57635498046875,1.0,0.1761262714862823,1.0,1.0,0.9987000823020936,1.0,-0.8944994211196899,0.3712826669216156,0.5232167840003967,0.1932309716939926,0.0,0.0,0.436437040567398,16.639230728149414,28.0,90.62578582763672,-9209.9560546875,77.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1829833984375,307.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.7265625,18000.0,0.0,0.0,0.1195708215236663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304747939109802,0.3304794430732727,-4.6504410420311615e-06,0.0,0.0001213491850649,0.0,0.0,15.241755485534668,0.0,0.0,0.0,0.3150959610939026,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750598907470703,-1845.65869140625,304.0649108886719,0.8598932027816772,0.1319381296634674,0.1130881309509277,291.1850280761719,297.1499938964844,293.1499938964844,0.0889731720089912,-2216.549072265625,304.0612487792969,0.8991122245788574,0.1485023498535156,0.1358441710472107,291.196044921875,297.1499938964844,293.1499938964844,0.0991973653435707,-1786.5252685546875,304.0576477050781,0.9288811683654784,0.163041815161705,0.1095217987895011,291.0361633300781,297.1499938964844,293.1499938964844,0.1096944436430931,-2613.71240234375,304.085693359375,0.9549994468688964,0.2278569340705871,0.1595620810985565,291.6673889160156,297.1499938964844,293.1499938964844,0.0095455097034573,-3049.799072265625,301.62615966796875,0.6354680061340332,0.050000000745058,0.2267127782106399,290.5497436523437,291.1499938964844,265.1376953125,263.65380859375,280.6597595214844,291.6622314453125,290.57635498046875,1.0,0.1761262714862823,1.0,1.0,0.9987000823020936,1.0,-0.8944994211196899,0.3712826669216156,0.5232167840003967,0.1932309716939926,0.0,0.0,0.436437040567398,16.639230728149414,28.0,90.62578582763672,-9209.9560546875,77.50643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1829833984375,307.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.7265625,18000.0,0.0,0.0,0.1195708215236663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304747939109802,0.3304794430732727,-4.6504410420311615e-06,0.0,0.0001213491850649,0.0,0.0,15.241755485534668,0.0,0.0,0.0,0.3150959610939026,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931165739893913,-2180.431396484375,304.0632629394531,0.9314565658569336,0.1557893007993698,0.1350269317626953,291.338623046875,297.1499938964844,293.1499938964844,0.1032149866223335,-2493.6474609375,304.0671081542969,0.9604310989379884,0.1671554446220398,0.1543748080730438,291.3135070800781,297.1499938964844,293.1499938964844,0.1153246983885765,-2012.0438232421875,304.0625,0.9870882630348206,0.1887152642011642,0.1244456321001052,291.0574951171875,297.1499938964844,293.1499938964844,0.097604364156723,-2376.2255859375,304.1257629394531,0.9422228336334229,0.2770293056964874,0.1464958935976028,291.73223876953125,297.1499938964844,293.1499938964844,0.0099710319191217,-3109.423095703125,302.0009460449219,0.6453929543495178,0.050000000745058,0.2265494018793106,290.6994934082031,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274780273437,290.7057189941406,1.0,0.1818989217281341,1.0,1.0,0.9996333718299866,1.0,-0.9442465305328368,0.3947844505310058,0.549462080001831,0.2013249993324279,0.0,0.0,0.4846709966659546,16.272647857666016,48.0,117.77584838867188,-9710.5654296875,86.96659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5822448730469,306.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.771484375,18000.0,0.0,0.0,0.1346727460622787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015871584415436,0.4015921056270599,-4.954951691615861e-06,0.0,0.0001366757205687,0.0,0.0,20.38943099975586,0.0,0.0,0.0,0.3361497223377228,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931165739893913,-2180.431396484375,304.0632629394531,0.9314565658569336,0.1557893007993698,0.1350269317626953,291.338623046875,297.1499938964844,293.1499938964844,0.1032149866223335,-2493.6474609375,304.0671081542969,0.9604310989379884,0.1671554446220398,0.1543748080730438,291.3135070800781,297.1499938964844,293.1499938964844,0.1153246983885765,-2012.0438232421875,304.0625,0.9870882630348206,0.1887152642011642,0.1244456321001052,291.0574951171875,297.1499938964844,293.1499938964844,0.097604364156723,-2376.2255859375,304.1257629394531,0.9422228336334229,0.2770293056964874,0.1464958935976028,291.73223876953125,297.1499938964844,293.1499938964844,0.0099710319191217,-3109.423095703125,302.0009460449219,0.6453929543495178,0.050000000745058,0.2265494018793106,290.6994934082031,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274780273437,290.7057189941406,1.0,0.1818989217281341,1.0,1.0,0.9996333718299866,1.0,-0.9442465305328368,0.3947844505310058,0.549462080001831,0.2013249993324279,0.0,0.0,0.4846709966659546,16.272647857666016,48.0,117.77584838867188,-9710.5654296875,86.96659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5822448730469,306.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.771484375,18000.0,0.0,0.0,0.1346727460622787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015871584415436,0.4015921056270599,-4.954951691615861e-06,0.0,0.0001366757205687,0.0,0.0,20.38943099975586,0.0,0.0,0.0,0.3361497223377228,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107108443975448,-2505.96435546875,304.0628662109375,0.949515163898468,0.1777526140213012,0.1552107781171798,291.5001525878906,297.1499938964844,293.1499938964844,0.1153124868869781,-2724.615234375,304.07470703125,0.960168182849884,0.1803594827651977,0.1685969829559326,291.38153076171875,297.1499938964844,293.1499938964844,0.1172157004475593,-2038.3175048828125,304.0844116210937,0.964267373085022,0.2214325815439224,0.126076340675354,291.1028747558594,297.1499938964844,293.1499938964844,0.1175791397690773,-2763.529296875,304.1007080078125,0.964267373085022,0.3209405839443207,0.1706971526145935,291.794189453125,297.1499938964844,293.1499938964844,0.0105277560651302,-3202.72216796875,302.3334350585937,0.6277023553848267,0.050000000745058,0.2268541902303695,290.707275390625,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.7007751464844,1.0,0.1962489038705825,0.999236524105072,0.999236524105072,0.9997800588607788,1.0,-1.016977310180664,0.4296135902404785,0.5873637795448303,0.2126735597848892,0.0,0.0,0.5422223806381226,18.658843994140625,68.0,6.169650554656982,-10315.6162109375,108.19667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1075439453125,306.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17317.546875,18000.0,0.0,0.0,0.1546820849180221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852447807788849,0.4852501153945923,-5.349668754206505e-06,0.0,0.0001569826563354,0.0,0.0,27.68085289001465,0.0,0.0,0.0,0.3627618253231048,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107108443975448,-2505.96435546875,304.0628662109375,0.949515163898468,0.1777526140213012,0.1552107781171798,291.5001525878906,297.1499938964844,293.1499938964844,0.1153124868869781,-2724.615234375,304.07470703125,0.960168182849884,0.1803594827651977,0.1685969829559326,291.38153076171875,297.1499938964844,293.1499938964844,0.1172157004475593,-2038.3175048828125,304.0844116210937,0.964267373085022,0.2214325815439224,0.126076340675354,291.1028747558594,297.1499938964844,293.1499938964844,0.1175791397690773,-2763.529296875,304.1007080078125,0.964267373085022,0.3209405839443207,0.1706971526145935,291.794189453125,297.1499938964844,293.1499938964844,0.0105277560651302,-3202.72216796875,302.3334350585937,0.6277023553848267,0.050000000745058,0.2268541902303695,290.707275390625,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.7007751464844,1.0,0.1962489038705825,0.999236524105072,0.999236524105072,0.9997800588607788,1.0,-1.016977310180664,0.4296135902404785,0.5873637795448303,0.2126735597848892,0.0,0.0,0.5422223806381226,18.658843994140625,68.0,6.169650554656982,-10315.6162109375,108.19667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1075439453125,306.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17317.546875,18000.0,0.0,0.0,0.1546820849180221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852447807788849,0.4852501153945923,-5.349668754206505e-06,0.0,0.0001569826563354,0.0,0.0,27.68085289001465,0.0,0.0,0.0,0.3627618253231048,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287959814071655,-2831.355224609375,304.061767578125,0.9425733685493468,0.1979651749134063,0.1738641411066055,291.6810607910156,297.1499938964844,293.1499938964844,0.1220012828707695,-2850.169677734375,304.0887451171875,0.9255613088607788,0.1854456961154937,0.1746616959571838,291.4834899902344,297.1499938964844,293.1499938964844,0.1528453528881073,-2527.730224609375,304.0462646484375,0.9871589541435242,0.2456782609224319,0.1554174572229385,291.1929931640625,297.1499938964844,293.1499938964844,0.1531275808811187,-3425.104248046875,304.05731201171875,0.9871589541435242,0.3546358942985534,0.2104226648807525,291.8573303222656,297.1499938964844,293.1499938964844,0.0111974161118268,-3321.42626953125,302.62628173828125,0.6005546450614929,0.050000000745058,0.2274248301982879,290.5955505371094,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.5797119140625,1.0,0.2183091938495636,0.9984731078147888,0.9984731078147888,0.9999266862869264,1.0,-1.1302118301391602,0.4841399192810058,0.6460718512535095,0.2310124337673187,0.0,0.0,0.6225267052650452,22.98148536682129,88.0,-134.10202026367188,-11292.26953125,148.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7218933105469,305.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.861328125,18000.0,0.0,0.0,0.1794987916946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113390922546387,0.6113451719284058,-6.071047664590878e-06,0.0,0.0001821684563765,0.0,0.0,41.94223403930664,0.0,0.0,0.0,0.4073425233364105,4.0,0.0,1.0
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287959814071655,-2831.355224609375,304.061767578125,0.9425733685493468,0.1979651749134063,0.1738641411066055,291.6810607910156,297.1499938964844,293.1499938964844,0.1220012828707695,-2850.169677734375,304.0887451171875,0.9255613088607788,0.1854456961154937,0.1746616959571838,291.4834899902344,297.1499938964844,293.1499938964844,0.1528453528881073,-2527.730224609375,304.0462646484375,0.9871589541435242,0.2456782609224319,0.1554174572229385,291.1929931640625,297.1499938964844,293.1499938964844,0.1531275808811187,-3425.104248046875,304.05731201171875,0.9871589541435242,0.3546358942985534,0.2104226648807525,291.8573303222656,297.1499938964844,293.1499938964844,0.0111974161118268,-3321.42626953125,302.62628173828125,0.6005546450614929,0.050000000745058,0.2274248301982879,290.5955505371094,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.5797119140625,1.0,0.2183091938495636,0.9984731078147888,0.9984731078147888,0.9999266862869264,1.0,-1.1302118301391602,0.4841399192810058,0.6460718512535095,0.2310124337673187,0.0,0.0,0.6225267052650452,22.98148536682129,88.0,-134.10202026367188,-11292.26953125,148.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7218933105469,305.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.861328125,18000.0,0.0,0.0,0.1794987916946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113390922546387,0.6113451719284058,-6.071047664590878e-06,0.0,0.0001821684563765,0.0,0.0,41.94223403930664,0.0,0.0,0.0,0.4073425233364105,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378697156906128,-2991.1962890625,304.0613098144531,0.9315413236618042,0.2073698192834854,0.18259859085083,291.7545471191406,297.1499938964844,293.1499938964844,0.1258315742015838,-2922.270751953125,304.0928649902344,0.9045928716659546,0.1896149516105651,0.1779732853174209,291.5535583496094,297.1499938964844,293.1499938964844,0.1777695268392563,-2855.014404296875,304.019775390625,0.99680358171463,0.2530417144298553,0.1747137308120727,291.2547912597656,297.1499938964844,293.1499938964844,0.1762268990278244,-3838.391845703125,304.0321655273437,0.9950490593910216,0.3673012852668762,0.2348658740520477,291.8907165527344,297.1499938964844,293.1499938964844,0.0115602947771549,-3385.12939453125,302.75830078125,0.5829294919967651,0.050000000745058,0.227846473455429,290.5159606933594,291.1499938964844,265.2145690917969,263.7064208984375,280.3893127441406,291.8865966796875,290.4989929199219,1.0,0.2318358272314071,0.9980913400650024,0.9980913400650024,1.0,1.0,-1.1978938579559326,0.516755223274231,0.6811385750770569,0.2427193224430084,0.0,0.0,0.6727063059806824,26.06264305114746,88.0,-180.3150177001953,-11899.46484375,177.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0438232421875,304.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,16428.767578125,18000.0,0.0,0.0,0.1938160359859466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987029314041138,0.6987096071243286,-6.679861598968273e-06,0.0,0.0001966986455954,0.0,0.0,54.696868896484375,0.0,0.0,0.0,0.4413142800331116,4.0,0.0,1.0
