time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468928456306457,-3147.958740234375,304.06103515625,0.9078468680381776,0.2163179069757461,0.1909747421741485,291.81884765625,297.1499938964844,293.1499938964844,0.1308091431856155,-3015.593017578125,304.0941772460937,0.8779991865158081,0.1946576088666916,0.182500347495079,291.621337890625,297.1499938964844,293.1499938964844,0.1854007989168167,-2952.749755859375,304.0295104980469,0.9733816981315612,0.2599385976791382,0.1795401126146316,291.32891845703125,297.1499938964844,293.1499938964844,0.2082284241914749,-4393.8056640625,303.9955139160156,0.9990000128746032,0.3767701685428619,0.2678801715373993,291.9253845214844,297.1499938964844,293.1499938964844,0.0119532868266105,-3452.70068359375,302.8816833496094,0.5576625466346741,0.050000000745058,0.2285680621862411,290.430419921875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9212951660156,290.4151611328125,1.0,0.2464772462844848,0.9973145723342896,0.9973145723342896,1.0,1.0,-1.259446382522583,0.5462955832481384,0.7131507396697998,0.2542018294334411,0.0,0.0,0.729255199432373,30.72681427001953,108.0,-201.4873504638672,-12474.1220703125,210.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37896728515625,304.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16014.2919921875,18000.0,0.0,0.0,0.209346517920494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017786741256714,0.8017861843109131,-7.525319688284071e-06,0.0,0.0002124601160176,0.0,0.0,73.41537475585938,0.0,0.0,0.0,0.4841354489326477,4.0,0.0,1.0
715620,291.7657775878906,297.1499938964844,293.1499938964844,0.1643465161323547,-3445.095458984375,304.0616149902344,0.8661612868309021,0.2328267693519592,0.2065756767988205,291.9322814941406,297.1499938964844,293.1499938964844,0.1420996934175491,-3224.511962890625,304.0939025878906,0.8332942128181458,0.2053593248128891,0.1928986459970474,291.7294921875,297.1499938964844,293.1499938964844,0.2035868465900421,-3180.570556640625,304.0390625,0.9201404452323914,0.276699811220169,0.1910246610641479,291.5052490234375,297.1499938964844,293.1499938964844,0.2750890851020813,-5499.69189453125,303.9357604980469,0.9990000128746032,0.3872202336788177,0.3328433036804199,291.998046875,297.1499938964844,293.1499938964844,0.0127739617601037,-3586.992919921875,303.10516357421875,0.5127034783363342,0.050000000745058,0.2305085062980651,290.27099609375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2558898925781,1.0,0.2783416509628296,0.995760977268219,0.995760977268219,1.0,1.0,-1.384742259979248,0.6055597066879272,0.7791825532913208,0.2817402482032776,0.0,0.0,0.856941819190979,42.96676254272461,111.0,-220.9063873291016,-13543.607421875,296.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1547546386719,304.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,15485.9951171875,18000.0,0.0,0.0,0.2431814223527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324265956878662,1.0324366092681885,-9.97484676190652e-06,0.0,0.0002467982412781,0.0,0.0,133.3255615234375,0.0,0.0,0.0,0.5872582793235779,4.0,0.0,1.0
715680,291.7657775878906,297.1499938964844,293.1499938964844,0.1643465161323547,-3445.095458984375,304.0616149902344,0.8661612868309021,0.2328267693519592,0.2065756767988205,291.9322814941406,297.1499938964844,293.1499938964844,0.1420996934175491,-3224.511962890625,304.0939025878906,0.8332942128181458,0.2053593248128891,0.1928986459970474,291.7294921875,297.1499938964844,293.1499938964844,0.2035868465900421,-3180.570556640625,304.0390625,0.9201404452323914,0.276699811220169,0.1910246610641479,291.5052490234375,297.1499938964844,293.1499938964844,0.2750890851020813,-5499.69189453125,303.9357604980469,0.9990000128746032,0.3872202336788177,0.3328433036804199,291.998046875,297.1499938964844,293.1499938964844,0.0127739617601037,-3586.992919921875,303.10516357421875,0.5127034783363342,0.050000000745058,0.2305085062980651,290.27099609375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2558898925781,1.0,0.2783416509628296,0.995760977268219,0.995760977268219,1.0,1.0,-1.384742259979248,0.6055597066879272,0.7791825532913208,0.2817402482032776,0.0,0.0,0.856941819190979,42.96676254272461,111.0,-220.9063873291016,-13543.607421875,296.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1547546386719,304.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,15485.9951171875,18000.0,0.0,0.0,0.2431814223527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324265956878662,1.0324366092681885,-9.97484676190652e-06,0.0,0.0002467982412781,0.0,0.0,133.3255615234375,0.0,0.0,0.0,0.5872582793235779,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814288794994354,-3729.451904296875,304.0626220703125,0.8371899724006653,0.247746393084526,0.2207279801368713,292.03387451171875,297.1499938964844,293.1499938964844,0.1539369970560073,-3440.077880859375,304.0928955078125,0.8019112348556519,0.2155947238206863,0.2031627595424652,291.82427978515625,297.1499938964844,293.1499938964844,0.2236384600400924,-3427.5693359375,304.0425720214844,0.8848332762718201,0.2934608459472656,0.2031519562005996,291.6853942871094,297.1499938964844,293.1499938964844,0.3204587996006012,-6203.55810546875,303.9354553222656,0.9834207892417908,0.3922969400882721,0.370496541261673,292.0743713378906,297.1499938964844,293.1499938964844,0.0136528518050909,-3724.82958984375,303.29449462890625,0.4834511876106262,0.050000000745058,0.2327738553285598,290.08990478515625,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0705261230469,290.07745361328125,1.0,0.3050437867641449,0.9942073822021484,0.9942073822021484,1.0,1.0,-1.4765686988830566,0.6485701203346252,0.8279985785484314,0.3046382665634155,0.0,0.0,1.0,56.63474655151367,114.0,-230.64532470703125,-14233.6318359375,382.3267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1852111816406,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15699.958984375,19080.0,0.0,0.0,0.2789167761802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461819648742676,1.2461949586868286,-1.2980931387573946e-05,0.0,0.000283065077383,0.0,0.0,216.9364013671875,0.0,0.0,0.0,0.7027725577354431,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814288794994354,-3729.451904296875,304.0626220703125,0.8371899724006653,0.247746393084526,0.2207279801368713,292.03387451171875,297.1499938964844,293.1499938964844,0.1539369970560073,-3440.077880859375,304.0928955078125,0.8019112348556519,0.2155947238206863,0.2031627595424652,291.82427978515625,297.1499938964844,293.1499938964844,0.2236384600400924,-3427.5693359375,304.0425720214844,0.8848332762718201,0.2934608459472656,0.2031519562005996,291.6853942871094,297.1499938964844,293.1499938964844,0.3204587996006012,-6203.55810546875,303.9354553222656,0.9834207892417908,0.3922969400882721,0.370496541261673,292.0743713378906,297.1499938964844,293.1499938964844,0.0136528518050909,-3724.82958984375,303.29449462890625,0.4834511876106262,0.050000000745058,0.2327738553285598,290.08990478515625,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0705261230469,290.07745361328125,1.0,0.3050437867641449,0.9942073822021484,0.9942073822021484,1.0,1.0,-1.4765686988830566,0.6485701203346252,0.8279985785484314,0.3046382665634155,0.0,0.0,1.0,56.63474655151367,114.0,-230.64532470703125,-14233.6318359375,382.3267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1852111816406,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15699.958984375,19080.0,0.0,0.0,0.2789167761802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461819648742676,1.2461949586868286,-1.2980931387573946e-05,0.0,0.000283065077383,0.0,0.0,216.9364013671875,0.0,0.0,0.0,0.7027725577354431,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970134973526001,-3982.4033203125,304.0657653808594,0.8178727626800537,0.2612384855747223,0.23360276222229,292.1253356933594,297.1499938964844,293.1499938964844,0.1650284826755523,-3637.713623046875,304.0934143066406,0.7790527939796448,0.2253160625696182,0.2129672467708587,291.9130249023437,297.1499938964844,293.1499938964844,0.2424284368753433,-3653.44482421875,304.0470275878906,0.8622308969497681,0.3090482354164123,0.2145915180444717,291.8046569824219,297.1499938964844,293.1499938964844,0.3382395803928375,-6456.5126953125,303.9764099121094,0.9505141973495485,0.4051340520381927,0.3811329901218414,292.1501770019531,297.1499938964844,293.1499938964844,0.0144977970048785,-3844.72216796875,303.46435546875,0.4561397433280945,0.050000000745058,0.2351231873035431,289.9674072265625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.95538330078125,1.0,0.32627072930336,0.9921249151229858,0.9921249151229858,1.0,1.0,-1.533111333847046,0.6751946210861206,0.8579166531562805,0.3187803626060486,0.0,0.0,1.0,70.2009048461914,117.0,-196.5978546142578,-14581.41796875,456.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65216064453125,303.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.5234375,19080.0,0.0,0.0,0.3133385777473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683353662490845,1.368350863456726,-1.5463203453691676e-05,0.0,0.0003179988416377,0.0,0.0,284.8650817871094,0.0,0.0,0.0,0.7486110329627991,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970134973526001,-3982.4033203125,304.0657653808594,0.8178727626800537,0.2612384855747223,0.23360276222229,292.1253356933594,297.1499938964844,293.1499938964844,0.1650284826755523,-3637.713623046875,304.0934143066406,0.7790527939796448,0.2253160625696182,0.2129672467708587,291.9130249023437,297.1499938964844,293.1499938964844,0.2424284368753433,-3653.44482421875,304.0470275878906,0.8622308969497681,0.3090482354164123,0.2145915180444717,291.8046569824219,297.1499938964844,293.1499938964844,0.3382395803928375,-6456.5126953125,303.9764099121094,0.9505141973495485,0.4051340520381927,0.3811329901218414,292.1501770019531,297.1499938964844,293.1499938964844,0.0144977970048785,-3844.72216796875,303.46435546875,0.4561397433280945,0.050000000745058,0.2351231873035431,289.9674072265625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.95538330078125,1.0,0.32627072930336,0.9921249151229858,0.9921249151229858,1.0,1.0,-1.533111333847046,0.6751946210861206,0.8579166531562805,0.3187803626060486,0.0,0.0,1.0,70.2009048461914,117.0,-196.5978546142578,-14581.41796875,456.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65216064453125,303.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.5234375,19080.0,0.0,0.0,0.3133385777473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683353662490845,1.368350863456726,-1.5463203453691676e-05,0.0,0.0003179988416377,0.0,0.0,284.8650817871094,0.0,0.0,0.0,0.7486110329627991,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121533304452896,-4224.04931640625,304.0686340332031,0.809144914150238,0.273619145154953,0.2452772855758667,292.20758056640625,297.1499938964844,293.1499938964844,0.1761500984430313,-3833.25244140625,304.0937805175781,0.7686821818351746,0.2345859408378601,0.2221940904855728,291.99609375,297.1499938964844,293.1499938964844,0.2609298527240753,-3872.14404296875,304.050537109375,0.8526487946510315,0.3235364258289337,0.2251292616128921,291.8953857421875,297.1499938964844,293.1499938964844,0.3607713580131531,-6783.673828125,303.9964599609375,0.9347976446151732,0.4207952618598938,0.3959060609340668,292.2205505371094,297.1499938964844,293.1499938964844,0.0153565360233187,-3960.24755859375,303.62408447265625,0.4377206563949585,0.050000000745058,0.2369337677955627,289.8252868652344,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8164367675781,1.0,0.3437563478946686,0.9900424480438232,0.9900424480438232,1.0,1.0,-1.590764403343201,0.7024155259132385,0.8883488774299622,0.3333994150161743,0.0,0.0,1.0,80.9615478515625,120.0,-184.66661071777344,-14942.041015625,526.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810546875,303.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.912109375,19080.0,0.0,0.0,0.3443173468112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948320150375366,1.394848108291626,-1.6067546312115155e-05,0.0,0.0003494383418001,0.0,0.0,301.732177734375,0.0,0.0,0.0,0.7618996500968933,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121533304452896,-4224.04931640625,304.0686340332031,0.809144914150238,0.273619145154953,0.2452772855758667,292.20758056640625,297.1499938964844,293.1499938964844,0.1761500984430313,-3833.25244140625,304.0937805175781,0.7686821818351746,0.2345859408378601,0.2221940904855728,291.99609375,297.1499938964844,293.1499938964844,0.2609298527240753,-3872.14404296875,304.050537109375,0.8526487946510315,0.3235364258289337,0.2251292616128921,291.8953857421875,297.1499938964844,293.1499938964844,0.3607713580131531,-6783.673828125,303.9964599609375,0.9347976446151732,0.4207952618598938,0.3959060609340668,292.2205505371094,297.1499938964844,293.1499938964844,0.0153565360233187,-3960.24755859375,303.62408447265625,0.4377206563949585,0.050000000745058,0.2369337677955627,289.8252868652344,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8164367675781,1.0,0.3437563478946686,0.9900424480438232,0.9900424480438232,1.0,1.0,-1.590764403343201,0.7024155259132385,0.8883488774299622,0.3333994150161743,0.0,0.0,1.0,80.9615478515625,120.0,-184.66661071777344,-14942.041015625,526.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810546875,303.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.912109375,19080.0,0.0,0.0,0.3443173468112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948320150375366,1.394848108291626,-1.6067546312115155e-05,0.0,0.0003494383418001,0.0,0.0,301.732177734375,0.0,0.0,0.0,0.7618996500968933,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191692441701889,-4334.18408203125,304.0706787109375,0.8068174719810486,0.2794779241085052,0.2507690191268921,292.2455139160156,297.1499938964844,293.1499938964844,0.1813630014657974,-3923.515869140625,304.0945129394531,0.7658652067184448,0.239068865776062,0.2266315817832946,292.0353088378906,297.1499938964844,293.1499938964844,0.2695627212524414,-3972.49072265625,304.05291748046875,0.8502282500267029,0.3304468691349029,0.2301277071237564,291.9361572265625,297.1499938964844,293.1499938964844,0.3717584908008575,-6941.5263671875,304.00439453125,0.9305320382118224,0.4286770224571228,0.4034916162490845,292.2528381347656,297.1499938964844,293.1499938964844,0.0157644432038068,-4010.242431640625,303.7044982910156,0.431486576795578,0.050000000745058,0.2376925647258758,289.7748107910156,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.768798828125,1.0,0.3514017462730407,0.989001214504242,0.989001214504242,1.0,1.0,-1.6187044382095337,0.7156358361244202,0.9030686020851136,0.3405365347862243,0.0,0.0,1.0,85.5611343383789,120.0,-155.21607971191406,-15175.671875,560.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6820983886719,303.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18936.443359375,20160.0,0.0,0.0,0.3583548963069916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996273279190063,1.3996435403823853,-1.6178213627426885e-05,0.0,0.0003636846668086,0.0,0.0,304.8548889160156,0.0,0.0,0.0,0.7793052792549133,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.22548408806324,-4431.8369140625,304.0736389160156,0.8054009079933167,0.2851357758045196,0.2560601234436035,292.2815856933594,297.1499938964844,293.1499938964844,0.186054915189743,-4003.563232421875,304.0960998535156,0.7640441656112671,0.2434447556734085,0.2309543788433075,292.07305908203125,297.1499938964844,293.1499938964844,0.2773730754852295,-4061.921630859375,304.056396484375,0.8488001823425293,0.3371576070785522,0.2349702268838882,291.9749450683594,297.1499938964844,293.1499938964844,0.3817527592182159,-7083.05224609375,304.0127258300781,0.927764058113098,0.4364340305328369,0.4109854698181152,292.2830810546875,297.1499938964844,293.1499938964844,0.0161307454109191,-4050.25146484375,303.7861328125,0.4265052080154419,0.050000000745058,0.2383726686239242,289.7552490234375,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.2804870605469,289.7548217773437,1.0,0.358448714017868,0.9881963133811952,0.9881963133811952,1.0,1.0,-1.6458747386932373,0.7285162210464478,0.9173585176467896,0.3475101888179779,0.0,0.0,1.0,89.73683166503906,108.0,-93.2668685913086,-15505.0283203125,593.4042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8432006835937,303.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19746.578125,20160.0,0.0,0.0,0.3715271353721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429253101348877,1.4292699098587036,-1.6870346371433698e-05,0.0,0.000377052812837,0.0,0.0,324.6261291503906,0.0,0.0,0.0,0.7809096574783325,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365835756063461,-4600.6962890625,304.08062744140625,0.8128290772438049,0.2959167659282684,0.2659178674221039,292.348388671875,297.1499938964844,293.1499938964844,0.1942939013242721,-4141.9033203125,304.1003723144531,0.7703109383583069,0.2518901824951172,0.2390709668397903,292.1440124511719,297.1499938964844,293.1499938964844,0.2912573218345642,-4218.34521484375,304.0644836425781,0.8565357327461243,0.3500450849533081,0.2440933287143707,292.0476379394531,297.1499938964844,293.1499938964844,0.3995764851570129,-7331.7109375,304.0287475585937,0.9365090727806092,0.4514541625976562,0.4253081679344177,292.337646484375,297.1499938964844,293.1499938964844,0.0166825540363788,-4099.1572265625,303.9517517089844,0.4246451258659363,0.050000000745058,0.2386443167924881,289.7662658691406,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76934814453125,1.0,0.3658878207206726,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.69593346118927,0.7522881031036377,0.9436452984809875,0.3604300320148468,0.0,0.0,1.0,92.22126007080078,96.0,-2.113929033279419,-16110.6923828125,638.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3108215332031,303.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.395199179649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.7127600585808977e-05,0.0,0.0004010769480373,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365835756063461,-4600.6962890625,304.08062744140625,0.8128290772438049,0.2959167659282684,0.2659178674221039,292.348388671875,297.1499938964844,293.1499938964844,0.1942939013242721,-4141.9033203125,304.1003723144531,0.7703109383583069,0.2518901824951172,0.2390709668397903,292.1440124511719,297.1499938964844,293.1499938964844,0.2912573218345642,-4218.34521484375,304.0644836425781,0.8565357327461243,0.3500450849533081,0.2440933287143707,292.0476379394531,297.1499938964844,293.1499938964844,0.3995764851570129,-7331.7109375,304.0287475585937,0.9365090727806092,0.4514541625976562,0.4253081679344177,292.337646484375,297.1499938964844,293.1499938964844,0.0166825540363788,-4099.1572265625,303.9517517089844,0.4246451258659363,0.050000000745058,0.2386443167924881,289.7662658691406,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76934814453125,1.0,0.3658878207206726,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.69593346118927,0.7522881031036377,0.9436452984809875,0.3604300320148468,0.0,0.0,1.0,92.22126007080078,96.0,-2.113929033279419,-16110.6923828125,638.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3108215332031,303.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.395199179649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.7127600585808977e-05,0.0,0.0004010769480373,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.245802640914917,-4737.94482421875,304.08837890625,0.8273308277130127,0.3060375452041626,0.2749995291233063,292.4086608886719,297.1499938964844,293.1499938964844,0.2011489868164062,-4254.54638671875,304.1054992675781,0.7845232486724854,0.2599710822105407,0.2466470003128051,292.2093505859375,297.1499938964844,293.1499938964844,0.3029825389385223,-4347.7021484375,304.0734558105469,0.8729023337364197,0.3622754514217376,0.2526137828826904,292.11474609375,297.1499938964844,293.1499938964844,0.4145557582378387,-7536.53515625,304.044189453125,0.955553412437439,0.4657730758190155,0.438794732093811,292.3847961425781,297.1499938964844,293.1499938964844,0.0170510839670896,-4117.4853515625,304.1191101074219,0.4288641512393951,0.050000000745058,0.2380362004041671,289.83233642578125,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3829650878906,289.83892822265625,1.0,0.368687629699707,0.9849767088890076,0.9849767088890076,1.0,1.0,-1.7416280508041382,0.7740379571914673,0.9675900936126708,0.372269332408905,0.0,0.0,1.0,89.95187377929688,84.0,77.31743621826172,-16757.69140625,666.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90625,304.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154367446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216154920868,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.245802640914917,-4737.94482421875,304.08837890625,0.8273308277130127,0.3060375452041626,0.2749995291233063,292.4086608886719,297.1499938964844,293.1499938964844,0.2011489868164062,-4254.54638671875,304.1054992675781,0.7845232486724854,0.2599710822105407,0.2466470003128051,292.2093505859375,297.1499938964844,293.1499938964844,0.3029825389385223,-4347.7021484375,304.0734558105469,0.8729023337364197,0.3622754514217376,0.2526137828826904,292.11474609375,297.1499938964844,293.1499938964844,0.4145557582378387,-7536.53515625,304.044189453125,0.955553412437439,0.4657730758190155,0.438794732093811,292.3847961425781,297.1499938964844,293.1499938964844,0.0170510839670896,-4117.4853515625,304.1191101074219,0.4288641512393951,0.050000000745058,0.2380362004041671,289.83233642578125,291.1499938964844,265.3500061035156,263.79962158203125,280.370849609375,292.3829650878906,289.83892822265625,1.0,0.368687629699707,0.9849767088890076,0.9849767088890076,1.0,1.0,-1.7416280508041382,0.7740379571914673,0.9675900936126708,0.372269332408905,0.0,0.0,1.0,89.95187377929688,84.0,77.31743621826172,-16757.69140625,666.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90625,304.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154367446899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216154920868,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530660629272461,-4843.5625,304.09674072265625,0.8553462624549866,0.3154055178165436,0.2831879258155823,292.4635009765625,297.1499938964844,293.1499938964844,0.2065735459327697,-4341.58349609375,304.1112365722656,0.8126454949378967,0.26762256026268,0.2535799145698547,292.27032470703125,297.1499938964844,293.1499938964844,0.3124725520610809,-4450.14990234375,304.08306884765625,0.9052711725234984,0.3737417757511139,0.2604383528232574,292.17755126953125,297.1499938964844,293.1499938964844,0.4266205430030823,-7698.0283203125,304.0591735839844,0.987635374069214,0.4792615175247192,0.4512768685817718,292.429443359375,297.1499938964844,293.1499938964844,0.0206564180552959,-4520.7841796875,304.1415405273437,0.472083181142807,0.0585069805383682,0.2634954154491424,289.94512939453125,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501953125,1.0,0.3694773316383362,0.9832887053489684,0.9832887053489684,1.0,1.0,-1.8147070407867432,0.8090375065803528,1.0056695938110352,0.3910129964351654,0.0,0.0,1.0,81.7149658203125,72.0,120.9971694946289,-17682.259765625,696.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5118408203125,304.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331226646900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395644355099,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530660629272461,-4843.5625,304.09674072265625,0.8553462624549866,0.3154055178165436,0.2831879258155823,292.4635009765625,297.1499938964844,293.1499938964844,0.2065735459327697,-4341.58349609375,304.1112365722656,0.8126454949378967,0.26762256026268,0.2535799145698547,292.27032470703125,297.1499938964844,293.1499938964844,0.3124725520610809,-4450.14990234375,304.08306884765625,0.9052711725234984,0.3737417757511139,0.2604383528232574,292.17755126953125,297.1499938964844,293.1499938964844,0.4266205430030823,-7698.0283203125,304.0591735839844,0.987635374069214,0.4792615175247192,0.4512768685817718,292.429443359375,297.1499938964844,293.1499938964844,0.0206564180552959,-4520.7841796875,304.1415405273437,0.472083181142807,0.0585069805383682,0.2634954154491424,289.94512939453125,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501953125,1.0,0.3694773316383362,0.9832887053489684,0.9832887053489684,1.0,1.0,-1.8147070407867432,0.8090375065803528,1.0056695938110352,0.3910129964351654,0.0,0.0,1.0,81.7149658203125,72.0,120.9971694946289,-17682.259765625,696.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5118408203125,304.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331226646900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395644355099,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602657079696655,-4948.7421875,304.1025085449219,0.8860504627227783,0.3240712285041809,0.290763646364212,292.51300048828125,297.1499938964844,293.1499938964844,0.2122145742177963,-4432.79345703125,304.1147766113281,0.839744508266449,0.2749738991260528,0.2602236270904541,292.3275146484375,297.1499938964844,293.1499938964844,0.3219344019889831,-4552.6865234375,304.0896301269531,0.9427971243858336,0.3844256401062011,0.2677383720874786,292.2216491699219,297.1499938964844,293.1499938964844,0.4122216999530792,-7464.1123046875,304.1162109375,0.9990000128746032,0.4948496222496032,0.4380884170532226,292.4813232421875,297.1499938964844,293.1499938964844,0.0267207082360982,-5104.91845703125,304.1343688964844,0.5100241899490356,0.066248781979084,0.2992152273654938,290.0193176269531,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0268249511719,1.0,0.3686487972736358,0.9816007614135742,0.9816007614135742,1.0,1.0,-1.8676390647888184,0.8342893719673157,1.0333497524261477,0.4051732122898102,0.0,0.0,1.0,74.19186401367188,60.0,122.57868957519533,-18367.76171875,712.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577087402344,305.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.76171875,21240.0,0.0,0.0,0.4491223692893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.81058821908664e-05,0.0,0.000455802102806,0.0,0.0,360.9336242675781,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602657079696655,-4948.7421875,304.1025085449219,0.8860504627227783,0.3240712285041809,0.290763646364212,292.51300048828125,297.1499938964844,293.1499938964844,0.2122145742177963,-4432.79345703125,304.1147766113281,0.839744508266449,0.2749738991260528,0.2602236270904541,292.3275146484375,297.1499938964844,293.1499938964844,0.3219344019889831,-4552.6865234375,304.0896301269531,0.9427971243858336,0.3844256401062011,0.2677383720874786,292.2216491699219,297.1499938964844,293.1499938964844,0.4122216999530792,-7464.1123046875,304.1162109375,0.9990000128746032,0.4948496222496032,0.4380884170532226,292.4813232421875,297.1499938964844,293.1499938964844,0.0267207082360982,-5104.91845703125,304.1343688964844,0.5100241899490356,0.066248781979084,0.2992152273654938,290.0193176269531,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0268249511719,1.0,0.3686487972736358,0.9816007614135742,0.9816007614135742,1.0,1.0,-1.8676390647888184,0.8342893719673157,1.0333497524261477,0.4051732122898102,0.0,0.0,1.0,74.19186401367188,60.0,122.57868957519533,-18367.76171875,712.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577087402344,305.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.76171875,21240.0,0.0,0.0,0.4491223692893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.81058821908664e-05,0.0,0.000455802102806,0.0,0.0,360.9336242675781,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630627453327179,-4988.484375,304.1060791015625,0.9005312919616699,0.3280801177024841,0.2943226397037506,292.5362548828125,297.1499938964844,293.1499938964844,0.2144952416419983,-4468.73388671875,304.1170349121094,0.8525490760803223,0.2784727811813354,0.2634521424770355,292.3551025390625,297.1499938964844,293.1499938964844,0.3256978988647461,-4592.45947265625,304.0937805175781,0.9594637751579284,0.3894246220588684,0.2711948752403259,292.2223205566406,297.1499938964844,293.1499938964844,0.3945967555046081,-7194.58203125,304.15435791015625,0.9990000128746032,0.5064661502838135,0.4229917526245117,292.507568359375,297.1499938964844,293.1499938964844,0.0293582547456026,-5333.98779296875,304.1324157714844,0.526917040348053,0.0695653110742569,0.3141302466392517,290.0808410644531,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.0896911621094,1.0,0.3670808374881744,0.9807567596435548,0.9807567596435548,1.0,1.0,-1.8797266483306885,0.8400580883026123,1.0396685600280762,0.4083605408668518,0.0,0.0,1.0,71.0035629272461,60.0,148.80824279785156,-18624.146484375,710.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3399353027344,305.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.765625,22320.0,0.0,0.0,0.4562025964260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468915939331,1.4814870357513428,-1.8125534552382305e-05,0.0,0.000462987634819,0.0,0.0,361.52142333984375,0.0,0.0,0.0,0.8237836956977844,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.265036791563034,-5015.16845703125,304.1104736328125,0.9172698259353638,0.3318849802017212,0.2976806759834289,292.5587463378906,297.1499938964844,293.1499938964844,0.2161499261856079,-4493.6318359375,304.1200256347656,0.8669608235359192,0.2818333208560943,0.2665426433086395,292.3820495605469,297.1499938964844,293.1499938964844,0.3284706473350525,-4620.5791015625,304.0989685058594,0.9758712649345398,0.3942054510116577,0.2744860649108886,292.2125549316406,297.1499938964844,293.1499938964844,0.3746569454669952,-6891.455078125,304.1897888183594,0.9990000128746032,0.5201203227043152,0.4067040681838989,292.532958984375,297.1499938964844,293.1499938964844,0.0317676179111003,-5533.10498046875,304.1312561035156,0.5449932813644409,0.0727154314517974,0.3279451727867126,290.1676940917969,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.1799621582031,1.0,0.3649060428142547,0.9797682166099548,0.9797682166099548,1.0,1.0,-1.8884568214416504,0.8442115187644958,1.044245362281799,0.4106568396091461,0.0,0.0,1.0,67.60021209716797,78.0,199.7772216796875,-18938.673828125,705.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61822509765625,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.615234375,22320.0,0.0,0.0,0.4627606868743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080739259719849,1.5080926418304443,-1.878239527286496e-05,0.0,0.0004696432733908,0.0,0.0,381.3506164550781,0.0,0.0,0.0,0.8237965106964111,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689419388771057,-5068.896484375,304.1170349121094,0.932528555393219,0.3388495147228241,0.3040252327919006,292.6019592285156,297.1499938964844,293.1499938964844,0.2195294201374054,-4545.373046875,304.1242980957031,0.8797565698623657,0.2880467772483825,0.27248215675354,292.43414306640625,297.1499938964844,293.1499938964844,0.3339839875698089,-4677.40771484375,304.1066589355469,0.9884238839149476,0.4030939936637878,0.2807555794715881,292.1916198730469,297.1499938964844,293.1499938964844,0.3601337969303131,-6676.494140625,304.1990051269531,0.9990000128746032,0.548160195350647,0.3980934917926788,292.5809020996094,297.1499938964844,293.1499938964844,0.0365637317299842,-5919.498046875,304.1295166015625,0.5680062174797058,0.0786261782050132,0.3547292947769165,290.321044921875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.32879638671875,1.0,0.3706332743167877,0.9777910709381104,0.9777910709381104,1.0,1.0,-1.932531356811524,0.8654300570487976,1.0671013593673706,0.4219023287296295,0.0,0.0,1.0,66.79589080810547,96.0,194.03140258789065,-19591.259765625,740.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745115637779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815689171664,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689419388771057,-5068.896484375,304.1170349121094,0.932528555393219,0.3388495147228241,0.3040252327919006,292.6019592285156,297.1499938964844,293.1499938964844,0.2195294201374054,-4545.373046875,304.1242980957031,0.8797565698623657,0.2880467772483825,0.27248215675354,292.43414306640625,297.1499938964844,293.1499938964844,0.3339839875698089,-4677.40771484375,304.1066589355469,0.9884238839149476,0.4030939936637878,0.2807555794715881,292.1916198730469,297.1499938964844,293.1499938964844,0.3601337969303131,-6676.494140625,304.1990051269531,0.9990000128746032,0.548160195350647,0.3980934917926788,292.5809020996094,297.1499938964844,293.1499938964844,0.0365637317299842,-5919.498046875,304.1295166015625,0.5680062174797058,0.0786261782050132,0.3547292947769165,290.321044921875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.32879638671875,1.0,0.3706332743167877,0.9777910709381104,0.9777910709381104,1.0,1.0,-1.932531356811524,0.8654300570487976,1.0671013593673706,0.4219023287296295,0.0,0.0,1.0,66.79589080810547,96.0,194.03140258789065,-19591.259765625,740.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745115637779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815689171664,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736199796199798,-5135.951171875,304.1201477050781,0.928928792476654,0.345121294260025,0.3098719120025635,292.6425170898437,297.1499938964844,293.1499938964844,0.2236141562461853,-4610.24658203125,304.1260070800781,0.8771278262138367,0.2937054932117462,0.2780358791351318,292.4832458496094,297.1499938964844,293.1499938964844,0.3405177593231201,-4747.11767578125,304.110107421875,0.9861661195755004,0.4112702012062073,0.2866218388080597,292.2020263671875,297.1499938964844,293.1499938964844,0.3687716126441955,-6815.27587890625,304.16754150390625,0.9990000128746032,0.5704063773155212,0.4098019003868103,292.6258850097656,297.1499938964844,293.1499938964844,0.0412877425551414,-6298.140625,304.1285095214844,0.5771079063415527,0.0839214250445365,0.3797631859779358,290.407470703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.410888671875,1.0,0.3830389380455017,0.975813925266266,0.975813925266266,1.0,1.0,-1.997376799583435,0.8966698050498962,1.1007070541381836,0.4387615323066711,0.0,0.0,1.0,70.92733764648438,114.0,127.12622833251952,-20303.25,815.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852358102798462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924526438117,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736199796199798,-5135.951171875,304.1201477050781,0.928928792476654,0.345121294260025,0.3098719120025635,292.6425170898437,297.1499938964844,293.1499938964844,0.2236141562461853,-4610.24658203125,304.1260070800781,0.8771278262138367,0.2937054932117462,0.2780358791351318,292.4832458496094,297.1499938964844,293.1499938964844,0.3405177593231201,-4747.11767578125,304.110107421875,0.9861661195755004,0.4112702012062073,0.2866218388080597,292.2020263671875,297.1499938964844,293.1499938964844,0.3687716126441955,-6815.27587890625,304.16754150390625,0.9990000128746032,0.5704063773155212,0.4098019003868103,292.6258850097656,297.1499938964844,293.1499938964844,0.0412877425551414,-6298.140625,304.1285095214844,0.5771079063415527,0.0839214250445365,0.3797631859779358,290.407470703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.410888671875,1.0,0.3830389380455017,0.975813925266266,0.975813925266266,1.0,1.0,-1.997376799583435,0.8966698050498962,1.1007070541381836,0.4387615323066711,0.0,0.0,1.0,70.92733764648438,114.0,127.12622833251952,-20303.25,815.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852358102798462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924526438117,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786656618118286,-5209.27783203125,304.12158203125,0.9126580357551576,0.3507541716098785,0.3152712881565094,292.680419921875,297.1499938964844,293.1499938964844,0.2280717343091964,-4681.9052734375,304.1264953613281,0.8641161322593689,0.2988732457160949,0.283252865076065,292.5295104980469,297.1499938964844,293.1499938964844,0.3475787937641144,-4823.27490234375,304.11151123046875,0.973312497138977,0.4187836050987243,0.292125254869461,292.2489624023437,297.1499938964844,293.1499938964844,0.3946117758750915,-7209.857421875,304.1182556152344,0.9990000128746032,0.5849817395210266,0.4364869296550751,292.66949462890625,297.1499938964844,293.1499938964844,0.0455617271363735,-6643.15283203125,304.1285705566406,0.5755866169929504,0.0883553400635719,0.4018455743789673,290.4530334472656,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45318603515625,1.0,0.4002715647220611,0.9738277196884156,0.9738277196884156,1.0,1.0,-2.0752933025360107,0.9342914819717408,1.1410019397735596,0.4591119587421417,0.0,0.0,1.0,78.9748764038086,132.0,64.88195037841797,-21106.3515625,925.2735595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959181249141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032938788644,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786656618118286,-5209.27783203125,304.12158203125,0.9126580357551576,0.3507541716098785,0.3152712881565094,292.680419921875,297.1499938964844,293.1499938964844,0.2280717343091964,-4681.9052734375,304.1264953613281,0.8641161322593689,0.2988732457160949,0.283252865076065,292.5295104980469,297.1499938964844,293.1499938964844,0.3475787937641144,-4823.27490234375,304.11151123046875,0.973312497138977,0.4187836050987243,0.292125254869461,292.2489624023437,297.1499938964844,293.1499938964844,0.3946117758750915,-7209.857421875,304.1182556152344,0.9990000128746032,0.5849817395210266,0.4364869296550751,292.66949462890625,297.1499938964844,293.1499938964844,0.0455617271363735,-6643.15283203125,304.1285705566406,0.5755866169929504,0.0883553400635719,0.4018455743789673,290.4530334472656,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45318603515625,1.0,0.4002715647220611,0.9738277196884156,0.9738277196884156,1.0,1.0,-2.0752933025360107,0.9342914819717408,1.1410019397735596,0.4591119587421417,0.0,0.0,1.0,78.9748764038086,132.0,64.88195037841797,-21106.3515625,925.2735595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959181249141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032938788644,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.28515625,-5305.63671875,304.1202087402344,0.8915545344352722,0.3557844460010528,0.3202348947525024,292.7157897949219,297.1499938964844,293.1499938964844,0.2337964177131652,-4775.7412109375,304.124755859375,0.8460193276405334,0.3035935163497925,0.2881562709808349,292.5730895996094,297.1499938964844,293.1499938964844,0.3565098941326141,-4921.23876953125,304.1094055175781,0.9520268440246582,0.4256607294082641,0.2972678542137146,292.3277282714844,297.1499938964844,293.1499938964844,0.4353522658348083,-7816.24267578125,304.0608825683594,0.9990000128746032,0.5919003486633301,0.4738512933254242,292.7124938964844,297.1499938964844,293.1499938964844,0.0494676977396011,-6966.357421875,304.12921142578125,0.5668789148330688,0.0918158143758773,0.4201919138431549,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129638671875,1.0,0.4207040965557098,0.9718415141105652,0.9718415141105652,1.0,1.0,-2.160224437713623,0.9753873348236084,1.1848371028900146,0.4813548028469085,0.0,0.0,1.0,90.36387634277344,150.0,-29.830455780029297,-21780.98828125,1064.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067551136016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142920417711,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.28515625,-5305.63671875,304.1202087402344,0.8915545344352722,0.3557844460010528,0.3202348947525024,292.7157897949219,297.1499938964844,293.1499938964844,0.2337964177131652,-4775.7412109375,304.124755859375,0.8460193276405334,0.3035935163497925,0.2881562709808349,292.5730895996094,297.1499938964844,293.1499938964844,0.3565098941326141,-4921.23876953125,304.1094055175781,0.9520268440246582,0.4256607294082641,0.2972678542137146,292.3277282714844,297.1499938964844,293.1499938964844,0.4353522658348083,-7816.24267578125,304.0608825683594,0.9990000128746032,0.5919003486633301,0.4738512933254242,292.7124938964844,297.1499938964844,293.1499938964844,0.0494676977396011,-6966.357421875,304.12921142578125,0.5668789148330688,0.0918158143758773,0.4201919138431549,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129638671875,1.0,0.4207040965557098,0.9718415141105652,0.9718415141105652,1.0,1.0,-2.160224437713623,0.9753873348236084,1.1848371028900146,0.4813548028469085,0.0,0.0,1.0,90.36387634277344,150.0,-29.830455780029297,-21780.98828125,1064.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067551136016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142920417711,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887722551822662,-5359.50439453125,304.1190490722656,0.8803398013114929,0.3580830097198486,0.3225582242012024,292.7325744628906,297.1499938964844,293.1499938964844,0.2369965761899948,-4828.36279296875,304.12353515625,0.836412787437439,0.3057978749275207,0.2904973328113556,292.5939636230469,297.1499938964844,293.1499938964844,0.3614694476127624,-4975.72021484375,304.1077575683594,0.9392352104187012,0.4288687705993652,0.2997063994407654,292.376708984375,297.1499938964844,293.1499938964844,0.4600772857666015,-8176.9912109375,304.0321655273437,0.9990000128746032,0.5927028059959412,0.4952876269817352,292.73370361328125,297.1499938964844,293.1499938964844,0.0512427575886249,-7115.97021484375,304.1297607421875,0.5608437657356262,0.093191921710968,0.4279315173625946,290.37664794921875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.3718566894531,1.0,0.4316886961460113,0.9708484411239624,0.9708484411239624,1.0,1.0,-2.203796863555908,0.9964998364448548,1.2072969675064087,0.4927803874015808,0.0,0.0,1.0,97.1376724243164,150.0,-70.6377944946289,-22094.94921875,1143.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252746582031,306.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122498273849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198684521019,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
