time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920943200588226,-5408.52392578125,304.11865234375,0.8691349625587463,0.3602387905120849,0.3247768580913543,292.7488098144531,297.1499938964844,293.1499938964844,0.2399777173995971,-4876.953125,304.1229248046875,0.826839804649353,0.3078991174697876,0.292765736579895,292.6142578125,297.1499938964844,293.1499938964844,0.3660872876644134,-5025.94140625,304.1070556640625,0.9258755445480348,0.4319246709346771,0.3020571172237396,292.4307556152344,297.1499938964844,293.1499938964844,0.4863517880439758,-8554.4755859375,304.005859375,0.9990000128746032,0.5918888449668884,0.5179574489593506,292.754638671875,297.1499938964844,293.1499938964844,0.0527907982468605,-7246.8603515625,304.1306457519531,0.554172158241272,0.0943551361560821,0.434783786535263,290.34503173828125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.34112548828125,1.0,0.4429869651794433,0.9695008397102356,0.9695008397102356,1.0,1.0,-2.2474687099456787,1.0176628828048706,1.2298059463500977,0.5042240619659424,0.0,0.0,1.0,104.52965545654295,153.0,-78.40917205810547,-22481.40625,1229.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575622558594,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179396271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256428848952,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.299092561006546,-5511.861328125,304.1174621582031,0.8539019227027893,0.3642214834690094,0.3288047015666961,292.7793273925781,297.1499938964844,293.1499938964844,0.2462770044803619,-4979.6728515625,304.1214904785156,0.8135408759117126,0.3118697702884674,0.2969716489315033,292.6528015136719,297.1499938964844,293.1499938964844,0.3758556544780731,-5132.0693359375,304.1051330566406,0.9078915119171144,0.4376810193061828,0.3064211905002594,292.5419616699219,297.1499938964844,293.1499938964844,0.5313059687614441,-9180.9873046875,303.9797668457031,0.9990000128746032,0.5875610709190369,0.553211510181427,292.7947082519531,297.1499938964844,293.1499938964844,0.055505484342575,-7480.470703125,304.132568359375,0.5448225736618042,0.0962415263056755,0.4457485973834991,290.2532653808594,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.2485656738281,1.0,0.4605696201324463,0.966805636882782,0.966805636882782,1.0,1.0,-2.3180692195892334,1.051834225654602,1.2662349939346311,0.5228840112686157,0.0,0.0,1.0,116.7179946899414,156.0,-114.48463439941406,-22962.00390625,1374.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294530391693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373275489546,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.299092561006546,-5511.861328125,304.1174621582031,0.8539019227027893,0.3642214834690094,0.3288047015666961,292.7793273925781,297.1499938964844,293.1499938964844,0.2462770044803619,-4979.6728515625,304.1214904785156,0.8135408759117126,0.3118697702884674,0.2969716489315033,292.6528015136719,297.1499938964844,293.1499938964844,0.3758556544780731,-5132.0693359375,304.1051330566406,0.9078915119171144,0.4376810193061828,0.3064211905002594,292.5419616699219,297.1499938964844,293.1499938964844,0.5313059687614441,-9180.9873046875,303.9797668457031,0.9990000128746032,0.5875610709190369,0.553211510181427,292.7947082519531,297.1499938964844,293.1499938964844,0.055505484342575,-7480.470703125,304.132568359375,0.5448225736618042,0.0962415263056755,0.4457485973834991,290.2532653808594,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.2485656738281,1.0,0.4605696201324463,0.966805636882782,0.966805636882782,1.0,1.0,-2.3180692195892334,1.051834225654602,1.2662349939346311,0.5228840112686157,0.0,0.0,1.0,116.7179946899414,156.0,-114.48463439941406,-22962.00390625,1374.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294530391693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373275489546,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050036430358886,-5597.57421875,304.1185607910156,0.8385106325149536,0.3678188920021057,0.3325629234313965,292.807373046875,297.1499938964844,293.1499938964844,0.251760333776474,-5067.6103515625,304.1219482421875,0.7986854314804077,0.3155737817287445,0.3010040521621704,292.6884765625,297.1499938964844,293.1499938964844,0.3843466341495514,-5222.60302734375,304.1060791015625,0.8907809853553772,0.4430442452430725,0.3105639517307281,292.6242370605469,297.1499938964844,293.1499938964844,0.5413565039634705,-9288.2099609375,304.0205993652344,0.983574628829956,0.5861784219741821,0.5557191371917725,292.8308410644531,297.1499938964844,293.1499938964844,0.0577891170978546,-7677.4619140625,304.13458251953125,0.5344778895378113,0.0979091823101043,0.4556052684783935,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1951599121094,1.0,0.473360925912857,0.9641104340553284,0.9641104340553284,1.0,1.0,-2.347365379333496,1.065904140472412,1.2814611196517944,0.5307431817054749,0.0,0.0,1.0,129.59523010253906,159.0,-76.67644500732422,-23200.79296875,1473.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050036430358886,-5597.57421875,304.1185607910156,0.8385106325149536,0.3678188920021057,0.3325629234313965,292.807373046875,297.1499938964844,293.1499938964844,0.251760333776474,-5067.6103515625,304.1219482421875,0.7986854314804077,0.3155737817287445,0.3010040521621704,292.6884765625,297.1499938964844,293.1499938964844,0.3843466341495514,-5222.60302734375,304.1060791015625,0.8907809853553772,0.4430442452430725,0.3105639517307281,292.6242370605469,297.1499938964844,293.1499938964844,0.5413565039634705,-9288.2099609375,304.0205993652344,0.983574628829956,0.5861784219741821,0.5557191371917725,292.8308410644531,297.1499938964844,293.1499938964844,0.0577891170978546,-7677.4619140625,304.13458251953125,0.5344778895378113,0.0979091823101043,0.4556052684783935,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1951599121094,1.0,0.473360925912857,0.9641104340553284,0.9641104340553284,1.0,1.0,-2.347365379333496,1.065904140472412,1.2814611196517944,0.5307431817054749,0.0,0.0,1.0,129.59523010253906,159.0,-76.67644500732422,-23200.79296875,1473.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086002171039581,-5647.47998046875,304.1230163574219,0.8297551274299622,0.3708861172199249,0.3357260525226593,292.8341369628906,297.1499938964844,293.1499938964844,0.2553438544273376,-5123.04638671875,304.12530517578125,0.7900834083557129,0.3188255429267883,0.3045003414154053,292.7222900390625,297.1499938964844,293.1499938964844,0.3900960385799408,-5281.63671875,304.1111145019531,0.8812926411628723,0.4478795528411865,0.314247190952301,292.6729431152344,297.1499938964844,293.1499938964844,0.5474615097045898,-9348.2060546875,304.0530700683594,0.972289741039276,0.5895907282829285,0.5585212111473083,292.86279296875,297.1499938964844,293.1499938964844,0.0594664625823497,-7819.68359375,304.13690185546875,0.529280960559845,0.0995095074176788,0.464391678571701,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088623046875,1.0,0.4830643534660339,0.9614708423614502,0.9614708423614502,1.0,1.0,-2.37369966506958,1.0786025524139404,1.2950971126556396,0.5375481843948364,0.0,0.0,1.0,138.8451690673828,162.0,-11.5568208694458,-23570.357421875,1554.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.550287127494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584714817814,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086002171039581,-5647.47998046875,304.1230163574219,0.8297551274299622,0.3708861172199249,0.3357260525226593,292.8341369628906,297.1499938964844,293.1499938964844,0.2553438544273376,-5123.04638671875,304.12530517578125,0.7900834083557129,0.3188255429267883,0.3045003414154053,292.7222900390625,297.1499938964844,293.1499938964844,0.3900960385799408,-5281.63671875,304.1111145019531,0.8812926411628723,0.4478795528411865,0.314247190952301,292.6729431152344,297.1499938964844,293.1499938964844,0.5474615097045898,-9348.2060546875,304.0530700683594,0.972289741039276,0.5895907282829285,0.5585212111473083,292.86279296875,297.1499938964844,293.1499938964844,0.0594664625823497,-7819.68359375,304.13690185546875,0.529280960559845,0.0995095074176788,0.464391678571701,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088623046875,1.0,0.4830643534660339,0.9614708423614502,0.9614708423614502,1.0,1.0,-2.37369966506958,1.0786025524139404,1.2950971126556396,0.5375481843948364,0.0,0.0,1.0,138.8451690673828,162.0,-11.5568208694458,-23570.357421875,1554.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.550287127494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584714817814,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117735981941223,-5691.51904296875,304.126708984375,0.8244333267211914,0.3735791146755218,0.338437408208847,292.8592224121094,297.1499938964844,293.1499938964844,0.2585569024085998,-5172.68994140625,304.128173828125,0.7850155234336853,0.3217369318008423,0.3075539767742157,292.75360107421875,297.1499938964844,293.1499938964844,0.3954282999038696,-5336.41845703125,304.1151733398437,0.8758648633956909,0.4523609280586242,0.3175857365131378,292.7104797363281,297.1499938964844,293.1499938964844,0.5545405745506287,-9428.4169921875,304.0733642578125,0.9655799865722656,0.5940515995025635,0.5627984404563904,292.8908386230469,297.1499938964844,293.1499938964844,0.061052918434143,-7955.5830078125,304.1386108398437,0.5269162058830261,0.1010925397276878,0.4726609587669372,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909419119358063,0.958831250667572,0.958831250667572,1.0,1.0,-2.3997089862823486,1.0911433696746826,1.3085654973983765,0.5442577600479126,0.0,0.0,1.0,145.70339965820312,165.0,5.111108303070068,-23864.419921875,1624.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593235492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.000567642331589,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117735981941223,-5691.51904296875,304.126708984375,0.8244333267211914,0.3735791146755218,0.338437408208847,292.8592224121094,297.1499938964844,293.1499938964844,0.2585569024085998,-5172.68994140625,304.128173828125,0.7850155234336853,0.3217369318008423,0.3075539767742157,292.75360107421875,297.1499938964844,293.1499938964844,0.3954282999038696,-5336.41845703125,304.1151733398437,0.8758648633956909,0.4523609280586242,0.3175857365131378,292.7104797363281,297.1499938964844,293.1499938964844,0.5545405745506287,-9428.4169921875,304.0733642578125,0.9655799865722656,0.5940515995025635,0.5627984404563904,292.8908386230469,297.1499938964844,293.1499938964844,0.061052918434143,-7955.5830078125,304.1386108398437,0.5269162058830261,0.1010925397276878,0.4726609587669372,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909419119358063,0.958831250667572,0.958831250667572,1.0,1.0,-2.3997089862823486,1.0911433696746826,1.3085654973983765,0.5442577600479126,0.0,0.0,1.0,145.70339965820312,165.0,5.111108303070068,-23864.419921875,1624.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593235492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.000567642331589,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131271302700043,-5710.1494140625,304.12847900390625,0.8224402666091919,0.3747915029525757,0.3396525084972381,292.8711242675781,297.1499938964844,293.1499938964844,0.2599726915359497,-5194.4248046875,304.12957763671875,0.7831865549087524,0.3230824470520019,0.3089521825313568,292.768310546875,297.1499938964844,293.1499938964844,0.3978553712368011,-5361.23681640625,304.1170959472656,0.8739684224128723,0.4544911682605743,0.3191602826118469,292.72723388671875,297.1499938964844,293.1499938964844,0.5578552484512329,-9466.84765625,304.08123779296875,0.9631566405296326,0.5963233113288879,0.56502366065979,292.9036560058594,297.1499938964844,293.1499938964844,0.0617900900542736,-8018.8896484375,304.13934326171875,0.5262739062309265,0.1018583551049232,0.4766085147857666,290.2220764160156,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228698730469,1.0,0.494405448436737,0.9575114250183104,0.9575114250183104,1.0,1.0,-2.412156105041504,1.0971415042877195,1.3150144815444946,0.5474649667739868,0.0,0.0,1.0,148.58035278320312,165.0,11.15885066986084,-24011.4296875,1656.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585693359375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634859204292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718665779568,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138320446014404,-5718.8544921875,304.1311340332031,0.8207103610038757,0.3759165406227112,0.3407811522483825,292.88262939453125,297.1499938964844,293.1499938964844,0.2608532011508941,-5207.11962890625,304.1316833496094,0.781640350818634,0.3243577182292938,0.3102749288082123,292.782470703125,297.1499938964844,293.1499938964844,0.3994974493980407,-5377.18505859375,304.1200866699219,0.872401773929596,0.4565426111221313,0.3206763565540313,292.7431945800781,297.1499938964844,293.1499938964844,0.5600867867469788,-9490.50390625,304.0896911621094,0.9611092805862428,0.5985478162765503,0.5672188401222229,292.915771484375,297.1499938964844,293.1499938964844,0.0623705871403217,-8067.30224609375,304.1402282714844,0.5258272290229797,0.1025970429182052,0.4804073274135589,290.2489318847656,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2513427734375,1.0,0.4976275563240051,0.9563520550727844,0.9563520550727844,1.0,1.0,-2.424124002456665,1.102913498878479,1.3212106227874756,0.550552248954773,0.0,0.0,1.0,151.20774841308594,168.0,42.5224494934082,-24246.50390625,1686.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.567573606967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760150961577,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155122399330139,-5741.14404296875,304.13458251953125,0.817736029624939,0.37794029712677,0.3428021669387817,292.9043884277344,297.1499938964844,293.1499938964844,0.2628543078899383,-5237.14453125,304.1344299316406,0.7790749073028564,0.3267174959182739,0.3127120435237884,292.8092956542969,297.1499938964844,293.1499938964844,0.4031759202480316,-5414.18359375,304.1239013671875,0.8698795437812805,0.4604141414165497,0.3235292434692383,292.7730712890625,297.1499938964844,293.1499938964844,0.5649965405464172,-9547.0078125,304.1014709472656,0.9577134251594543,0.6027913689613342,0.5714112520217896,292.938232421875,297.1499938964844,293.1499938964844,0.0635565742850303,-8168.37841796875,304.1415100097656,0.525230884552002,0.1039727926254272,0.4874875843524933,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823791503906,1.0,0.5034891366958618,0.9540333151817322,0.9540333151817322,1.0,1.0,-2.446451425552368,1.1136746406555176,1.33277690410614,0.5562978386878967,0.0,0.0,1.0,155.93374633789062,171.0,41.64491271972656,-24537.85546875,1743.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752631425857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838189972564,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155122399330139,-5741.14404296875,304.13458251953125,0.817736029624939,0.37794029712677,0.3428021669387817,292.9043884277344,297.1499938964844,293.1499938964844,0.2628543078899383,-5237.14453125,304.1344299316406,0.7790749073028564,0.3267174959182739,0.3127120435237884,292.8092956542969,297.1499938964844,293.1499938964844,0.4031759202480316,-5414.18359375,304.1239013671875,0.8698795437812805,0.4604141414165497,0.3235292434692383,292.7730712890625,297.1499938964844,293.1499938964844,0.5649965405464172,-9547.0078125,304.1014709472656,0.9577134251594543,0.6027913689613342,0.5714112520217896,292.938232421875,297.1499938964844,293.1499938964844,0.0635565742850303,-8168.37841796875,304.1415100097656,0.525230884552002,0.1039727926254272,0.4874875843524933,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823791503906,1.0,0.5034891366958618,0.9540333151817322,0.9540333151817322,1.0,1.0,-2.446451425552368,1.1136746406555176,1.33277690410614,0.5562978386878967,0.0,0.0,1.0,155.93374633789062,171.0,41.64491271972656,-24537.85546875,1743.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752631425857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838189972564,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170090019702911,-5761.16064453125,304.13720703125,0.8151500225067139,0.3797173500061035,0.3445764482021332,292.92449951171875,297.1499938964844,293.1499938964844,0.2647041976451874,-5265.03662109375,304.13653564453125,0.7769289016723633,0.3288590312004089,0.3149188756942749,292.83416748046875,297.1499938964844,293.1499938964844,0.4066453576087951,-5449.26171875,304.1268005371094,0.8678351640701294,0.4639969170093536,0.3261674046516418,292.8006896972656,297.1499938964844,293.1499938964844,0.5695076584815979,-9600.23046875,304.1100769042969,0.9548711180686952,0.6067368984222412,0.5753188729286194,292.9586486816406,297.1499938964844,293.1499938964844,0.0646240189671516,-8259.9384765625,304.1425476074219,0.5247691869735718,0.1051998734474182,0.4938376843929291,290.30694580078125,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087512135505676,0.95171457529068,0.95171457529068,1.0,1.0,-2.466729164123535,1.1234368085861206,1.343292236328125,0.5614944696426392,0.0,0.0,1.0,160.18162536621094,174.0,37.74261093139648,-24802.837890625,1794.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821980834007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908570019528,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170090019702911,-5761.16064453125,304.13720703125,0.8151500225067139,0.3797173500061035,0.3445764482021332,292.92449951171875,297.1499938964844,293.1499938964844,0.2647041976451874,-5265.03662109375,304.13653564453125,0.7769289016723633,0.3288590312004089,0.3149188756942749,292.83416748046875,297.1499938964844,293.1499938964844,0.4066453576087951,-5449.26171875,304.1268005371094,0.8678351640701294,0.4639969170093536,0.3261674046516418,292.8006896972656,297.1499938964844,293.1499938964844,0.5695076584815979,-9600.23046875,304.1100769042969,0.9548711180686952,0.6067368984222412,0.5753188729286194,292.9586486816406,297.1499938964844,293.1499938964844,0.0646240189671516,-8259.9384765625,304.1425476074219,0.5247691869735718,0.1051998734474182,0.4938376843929291,290.30694580078125,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087512135505676,0.95171457529068,0.95171457529068,1.0,1.0,-2.466729164123535,1.1234368085861206,1.343292236328125,0.5614944696426392,0.0,0.0,1.0,160.18162536621094,174.0,37.74261093139648,-24802.837890625,1794.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821980834007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908570019528,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.317507654428482,-5766.27685546875,304.1405639648437,0.8127174377441406,0.3812485337257385,0.3461249768733978,292.9431457519531,297.1499938964844,293.1499938964844,0.2657232880592346,-5279.22802734375,304.1392517089844,0.774966299533844,0.3307917416095733,0.3169198334217071,292.8574523925781,297.1499938964844,293.1499938964844,0.4088417887687683,-5470.34619140625,304.1307983398437,0.8659895062446594,0.4672811329364776,0.3285949230194092,292.8266906738281,297.1499938964844,293.1499938964844,0.5721538066864014,-9628.8076171875,304.11883544921875,0.9522440433502196,0.6103151440620422,0.578887939453125,292.97723388671875,297.1499938964844,293.1499938964844,0.0653809979557991,-8322.677734375,304.1437683105469,0.5242520570755005,0.1062729731202125,0.4994589686393738,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.36163330078125,1.0,0.5135507583618164,0.949365496635437,0.949365496635437,1.0,1.0,-2.4849531650543213,1.132196068763733,1.3527570962905884,0.56614089012146,0.0,0.0,1.0,164.14305114746094,177.0,58.58787155151367,-25147.703125,1843.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887672305107117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975238746032,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.317507654428482,-5766.27685546875,304.1405639648437,0.8127174377441406,0.3812485337257385,0.3461249768733978,292.9431457519531,297.1499938964844,293.1499938964844,0.2657232880592346,-5279.22802734375,304.1392517089844,0.774966299533844,0.3307917416095733,0.3169198334217071,292.8574523925781,297.1499938964844,293.1499938964844,0.4088417887687683,-5470.34619140625,304.1307983398437,0.8659895062446594,0.4672811329364776,0.3285949230194092,292.8266906738281,297.1499938964844,293.1499938964844,0.5721538066864014,-9628.8076171875,304.11883544921875,0.9522440433502196,0.6103151440620422,0.578887939453125,292.97723388671875,297.1499938964844,293.1499938964844,0.0653809979557991,-8322.677734375,304.1437683105469,0.5242520570755005,0.1062729731202125,0.4994589686393738,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.36163330078125,1.0,0.5135507583618164,0.949365496635437,0.949365496635437,1.0,1.0,-2.4849531650543213,1.132196068763733,1.3527570962905884,0.56614089012146,0.0,0.0,1.0,164.14305114746094,177.0,58.58787155151367,-25147.703125,1843.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887672305107117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975238746032,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182733654975891,-5776.06787109375,304.1424255371094,0.8103143572807312,0.3825538158416748,0.3474607467651367,292.9603881835937,297.1499938964844,293.1499938964844,0.2669723331928253,-5297.76953125,304.1407470703125,0.773067057132721,0.3325287103652954,0.3187275528907776,292.87921142578125,297.1499938964844,293.1499938964844,0.4113583564758301,-5495.5771484375,304.1329650878906,0.8642020225524902,0.4702754020690918,0.3308149576187134,292.8510131835937,297.1499938964844,293.1499938964844,0.5751600861549377,-9664.3779296875,304.1241760253906,0.9496800303459167,0.6135730743408203,0.5821349024772644,292.9942626953125,297.1499938964844,293.1499938964844,0.0661231502890586,-8385.8203125,304.14459228515625,0.5235939621925354,0.1071945279836654,0.5043706297874451,290.3914794921875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179722309112549,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012006759643555,1.1399911642074585,1.3612093925476074,0.5702568888664246,0.0,0.0,1.0,167.92221069335938,180.0,47.33782196044922,-25376.640625,1887.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947629809379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036087870597,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182733654975891,-5776.06787109375,304.1424255371094,0.8103143572807312,0.3825538158416748,0.3474607467651367,292.9603881835937,297.1499938964844,293.1499938964844,0.2669723331928253,-5297.76953125,304.1407470703125,0.773067057132721,0.3325287103652954,0.3187275528907776,292.87921142578125,297.1499938964844,293.1499938964844,0.4113583564758301,-5495.5771484375,304.1329650878906,0.8642020225524902,0.4702754020690918,0.3308149576187134,292.8510131835937,297.1499938964844,293.1499938964844,0.5751600861549377,-9664.3779296875,304.1241760253906,0.9496800303459167,0.6135730743408203,0.5821349024772644,292.9942626953125,297.1499938964844,293.1499938964844,0.0661231502890586,-8385.8203125,304.14459228515625,0.5235939621925354,0.1071945279836654,0.5043706297874451,290.3914794921875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179722309112549,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012006759643555,1.1399911642074585,1.3612093925476074,0.5702568888664246,0.0,0.0,1.0,167.92221069335938,180.0,47.33782196044922,-25376.640625,1887.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947629809379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036087870597,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186063766479492,-5780.3310546875,304.1431884765625,0.8091036081314087,0.3831241130828857,0.3480540215969085,292.96856689453125,297.1499938964844,293.1499938964844,0.267555832862854,-5306.45751953125,304.141357421875,0.772122859954834,0.333326131105423,0.3195630311965942,292.8895874023437,297.1499938964844,293.1499938964844,0.4125427901744842,-5507.47705078125,304.1339111328125,0.8633077144622803,0.4716638922691345,0.3318485915660858,292.862548828125,297.1499938964844,293.1499938964844,0.5765599012374878,-9681.1455078125,304.1263122558594,0.9484028220176696,0.6150909066200256,0.5836522579193115,293.0022277832031,297.1499938964844,293.1499938964844,0.0664545074105262,-8414.0634765625,304.1449890136719,0.5232030153274536,0.107601061463356,0.5065739154815674,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4070129394531,1.0,0.5200604200363159,0.9458418488502502,0.9458418488502502,1.0,1.0,-2.50862979888916,1.143549919128418,1.3650799989700315,0.5721288323402405,0.0,0.0,1.0,169.7622528076172,180.0,43.62296295166016,-25483.638671875,1908.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363098144531,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975231528282166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064100307412,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183834850788116,-5776.07177734375,304.14483642578125,0.807874858379364,0.3836356103420257,0.3485975861549377,292.9764404296875,297.1499938964844,293.1499938964844,0.2676718235015869,-5307.271484375,304.1427307128906,0.7711731791496277,0.3340749144554138,0.320354014635086,292.8996887207031,297.1499938964844,293.1499938964844,0.4130094945430755,-5511.3056640625,304.1360168457031,0.8624036312103271,0.4729796051979065,0.3328330516815185,292.873779296875,297.1499938964844,293.1499938964844,0.5769827365875244,-9684.193359375,304.1298522949219,0.9471160173416138,0.6165284514427185,0.585099458694458,293.0098876953125,297.1499938964844,293.1499938964844,0.0666390731930732,-8428.0029296875,304.14556884765625,0.5227687954902649,0.1079732626676559,0.5086201429367065,290.4382019042969,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408569335937,1.0,0.5220754146575928,0.9446702003479004,0.9446702003479004,1.0,1.0,-2.5156140327453613,1.146891474723816,1.368722677230835,0.5738820433616638,0.0,0.0,1.0,171.5785675048828,183.0,66.38916015625,-25674.474609375,1929.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002790331840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092069088481,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184612095355987,-5776.08349609375,304.1463928222656,0.8053298592567444,0.3844914436340332,0.3495281338691711,292.991455078125,297.1499938964844,293.1499938964844,0.268353134393692,-5316.89111328125,304.1439819335937,0.7692334055900574,0.3354299366474151,0.3217978477478027,292.9189758300781,297.1499938964844,293.1499938964844,0.4146023392677307,-5526.8896484375,304.1379699707031,0.8605448007583618,0.4754112362861633,0.3346549570560455,292.89520263671875,297.1499938964844,293.1499938964844,0.5787072777748108,-9704.0576171875,304.1336364746094,0.9444778561592102,0.6191781759262085,0.5877700448036194,293.0242004394531,297.1499938964844,293.1499938964844,0.067088782787323,-8465.103515625,304.1462707519531,0.521761953830719,0.1086176708340644,0.5122528672218323,290.47674560546875,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.47833251953125,1.0,0.5258976221084595,0.9423269033432008,0.9423269033432008,1.0,1.0,-2.5282304286956787,1.1529147624969482,1.37531578540802,0.577025830745697,0.0,0.0,1.0,175.15782165527344,186.0,54.53163528442383,-25874.046875,1967.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054854393005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144907674752,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184612095355987,-5776.08349609375,304.1463928222656,0.8053298592567444,0.3844914436340332,0.3495281338691711,292.991455078125,297.1499938964844,293.1499938964844,0.268353134393692,-5316.89111328125,304.1439819335937,0.7692334055900574,0.3354299366474151,0.3217978477478027,292.9189758300781,297.1499938964844,293.1499938964844,0.4146023392677307,-5526.8896484375,304.1379699707031,0.8605448007583618,0.4754112362861633,0.3346549570560455,292.89520263671875,297.1499938964844,293.1499938964844,0.5787072777748108,-9704.0576171875,304.1336364746094,0.9444778561592102,0.6191781759262085,0.5877700448036194,293.0242004394531,297.1499938964844,293.1499938964844,0.067088782787323,-8465.103515625,304.1462707519531,0.521761953830719,0.1086176708340644,0.5122528672218323,290.47674560546875,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.47833251953125,1.0,0.5258976221084595,0.9423269033432008,0.9423269033432008,1.0,1.0,-2.5282304286956787,1.1529147624969482,1.37531578540802,0.577025830745697,0.0,0.0,1.0,175.15782165527344,186.0,54.53163528442383,-25874.046875,1967.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054854393005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144907674752,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185347318649292,-5776.32861328125,304.1474609375,0.8027051091194153,0.38514244556427,0.3502733111381531,293.0054626464844,297.1499938964844,293.1499938964844,0.2690309584140777,-5326.71142578125,304.1448669433594,0.7672457695007324,0.3366054594516754,0.3230706751346588,292.9372863769531,297.1499938964844,293.1499938964844,0.4161591231822967,-5542.35009765625,304.1393737792969,0.8586167097091675,0.4775490462779999,0.3362842798233032,292.9152526855469,297.1499938964844,293.1499938964844,0.5804306268692017,-9724.7109375,304.1361999511719,0.9417747259140016,0.6215646862983704,0.5901883840560913,293.0373229980469,297.1499938964844,293.1499938964844,0.0674799531698226,-8497.6572265625,304.1468505859375,0.5205889940261841,0.1091380640864372,0.515315592288971,290.50640869140625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5078125,1.0,0.5294682383537292,0.9399835467338562,0.9399835467338562,1.0,1.0,-2.5391993522644043,1.158133625984192,1.381065845489502,0.5797284245491028,0.0,0.0,1.0,178.67437744140625,189.0,44.77833557128906,-26047.419921875,2003.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101536154747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192283472046,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185347318649292,-5776.32861328125,304.1474609375,0.8027051091194153,0.38514244556427,0.3502733111381531,293.0054626464844,297.1499938964844,293.1499938964844,0.2690309584140777,-5326.71142578125,304.1448669433594,0.7672457695007324,0.3366054594516754,0.3230706751346588,292.9372863769531,297.1499938964844,293.1499938964844,0.4161591231822967,-5542.35009765625,304.1393737792969,0.8586167097091675,0.4775490462779999,0.3362842798233032,292.9152526855469,297.1499938964844,293.1499938964844,0.5804306268692017,-9724.7109375,304.1361999511719,0.9417747259140016,0.6215646862983704,0.5901883840560913,293.0373229980469,297.1499938964844,293.1499938964844,0.0674799531698226,-8497.6572265625,304.1468505859375,0.5205889940261841,0.1091380640864372,0.515315592288971,290.50640869140625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5078125,1.0,0.5294682383537292,0.9399835467338562,0.9399835467338562,1.0,1.0,-2.5391993522644043,1.158133625984192,1.381065845489502,0.5797284245491028,0.0,0.0,1.0,178.67437744140625,189.0,44.77833557128906,-26047.419921875,2003.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101536154747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192283472046,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177341520786285,-5763.3818359375,304.14959716796875,0.7999953031539917,0.3855775594711303,0.3508297204971313,293.01861572265625,297.1499938964844,293.1499938964844,0.2689711451530456,-5324.31494140625,304.1466369628906,0.7651885151863098,0.3375979363918304,0.3241735994815826,292.9548034667969,297.1499938964844,293.1499938964844,0.4165231883525848,-5544.66015625,304.1422424316406,0.8565760254859924,0.4793838858604431,0.337698221206665,292.9342041015625,297.1499938964844,293.1499938964844,0.5806297659873962,-9724.4306640625,304.1403503417969,0.9389715194702148,0.6236685514450073,0.5923495888710022,293.0494079589844,297.1499938964844,293.1499938964844,0.0676181465387344,-8506.056640625,304.1476745605469,0.5192554593086243,0.1095430925488472,0.5178553462028503,290.5604858398437,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5623474121094,1.0,0.5328073501586914,0.9376478791236876,0.9376478791236876,1.0,1.0,-2.54854154586792,1.1625581979751587,1.3859833478927612,0.5819968581199646,0.0,0.0,1.0,182.15235900878903,192.0,61.72641754150391,-26298.60546875,2036.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614636242389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237776833586,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177341520786285,-5763.3818359375,304.14959716796875,0.7999953031539917,0.3855775594711303,0.3508297204971313,293.01861572265625,297.1499938964844,293.1499938964844,0.2689711451530456,-5324.31494140625,304.1466369628906,0.7651885151863098,0.3375979363918304,0.3241735994815826,292.9548034667969,297.1499938964844,293.1499938964844,0.4165231883525848,-5544.66015625,304.1422424316406,0.8565760254859924,0.4793838858604431,0.337698221206665,292.9342041015625,297.1499938964844,293.1499938964844,0.5806297659873962,-9724.4306640625,304.1403503417969,0.9389715194702148,0.6236685514450073,0.5923495888710022,293.0494079589844,297.1499938964844,293.1499938964844,0.0676181465387344,-8506.056640625,304.1476745605469,0.5192554593086243,0.1095430925488472,0.5178553462028503,290.5604858398437,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5623474121094,1.0,0.5328073501586914,0.9376478791236876,0.9376478791236876,1.0,1.0,-2.54854154586792,1.1625581979751587,1.3859833478927612,0.5819968581199646,0.0,0.0,1.0,182.15235900878903,192.0,61.72641754150391,-26298.60546875,2036.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614636242389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237776833586,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172565996646881,-5755.77734375,304.1505126953125,0.7972092628479004,0.385815680027008,0.3512041866779327,293.0309753417969,297.1499938964844,293.1499938964844,0.2691859900951385,-5326.8837890625,304.1473999023437,0.7630681395530701,0.3384158313274383,0.3251092135906219,292.9712829589844,297.1499938964844,293.1499938964844,0.4172890484333038,-5551.896484375,304.1435546875,0.854462742805481,0.4809841215610504,0.3389382064342499,292.9519958496094,297.1499938964844,293.1499938964844,0.5814120173454285,-9733.3046875,304.1422424316406,0.9360817074775696,0.6255236864089966,0.5942658185958862,293.0604858398437,297.1499938964844,293.1499938964844,0.0677920281887054,-8519.134765625,304.1481628417969,0.5177831053733826,0.1098419427871704,0.51990807056427,290.5939636230469,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359311699867249,0.9353122115135192,0.9353122115135192,1.0,1.0,-2.556375503540039,1.1662461757659912,1.3901292085647583,0.5838609337806702,0.0,0.0,1.0,185.5914764404297,195.0,50.188926696777344,-26440.046875,2067.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186965107917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.00062789832009,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172565996646881,-5755.77734375,304.1505126953125,0.7972092628479004,0.385815680027008,0.3512041866779327,293.0309753417969,297.1499938964844,293.1499938964844,0.2691859900951385,-5326.8837890625,304.1473999023437,0.7630681395530701,0.3384158313274383,0.3251092135906219,292.9712829589844,297.1499938964844,293.1499938964844,0.4172890484333038,-5551.896484375,304.1435546875,0.854462742805481,0.4809841215610504,0.3389382064342499,292.9519958496094,297.1499938964844,293.1499938964844,0.5814120173454285,-9733.3046875,304.1422424316406,0.9360817074775696,0.6255236864089966,0.5942658185958862,293.0604858398437,297.1499938964844,293.1499938964844,0.0677920281887054,-8519.134765625,304.1481628417969,0.5177831053733826,0.1098419427871704,0.51990807056427,290.5939636230469,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359311699867249,0.9353122115135192,0.9353122115135192,1.0,1.0,-2.556375503540039,1.1662461757659912,1.3901292085647583,0.5838609337806702,0.0,0.0,1.0,185.5914764404297,195.0,50.188926696777344,-26440.046875,2067.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186965107917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.00062789832009,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.316977858543396,-5751.43896484375,304.15093994140625,0.7957927584648132,0.3858628571033478,0.3513273596763611,293.0368957519531,297.1499938964844,293.1499938964844,0.2692576944828033,-5327.642578125,304.1477355957031,0.7619880437850952,0.3387607336044311,0.3255166113376617,292.9791564941406,297.1499938964844,293.1499938964844,0.4176234304904938,-5555.04833984375,304.14410400390625,0.853388249874115,0.4817040860652923,0.3395018279552459,292.9604797363281,297.1499938964844,293.1499938964844,0.5817494988441467,-9737.1474609375,304.1430358886719,0.9346128702163696,0.6263630390167236,0.5951412320137024,293.065673828125,297.1499938964844,293.1499938964844,0.0678551569581031,-8523.650390625,304.1483764648437,0.5170031189918518,0.1099547892808914,0.520766019821167,290.6093444824219,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.61083984375,1.0,0.5374180674552917,0.9341443777084352,0.9341443777084352,1.0,1.0,-2.5597732067108154,1.1678364276885986,1.3919368982315063,0.5846542119979858,0.0,0.0,1.0,187.2960662841797,195.0,46.88438415527344,-26505.236328125,2082.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205398440361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297690561041,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
