time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161654770374298,-5738.880859375,304.1522521972656,0.7943586111068726,0.3858591914176941,0.3514081537723541,293.04266357421875,297.1499938964844,293.1499938964844,0.2688736617565155,-5320.7197265625,304.1488342285156,0.760893702507019,0.3390621840953827,0.3258849084377289,292.9867858886719,297.1499938964844,293.1499938964844,0.4172658622264862,-5550.41845703125,304.1458435058594,0.8523008823394775,0.4823680222034454,0.3400292694568634,292.9687805175781,297.1499938964844,293.1499938964844,0.5811548233032227,-9727.77734375,304.1453857421875,0.9331255555152892,0.6271371841430664,0.5959613919258118,293.0706481933594,297.1499938964844,293.1499938964844,0.0677836760878562,-8514.8818359375,304.1488037109375,0.5161974430084229,0.1100453063845634,0.5215232968330383,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454467773437,1.0,0.5388588905334473,0.9329887628555298,0.9329887628555298,1.0,1.0,-2.56284236907959,1.1692665815353394,1.3935757875442505,0.5853608846664429,0.0,0.0,1.0,188.9934844970703,198.0,68.98298645019531,-26652.05078125,2096.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224071979522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316641811281,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150764405727386,-5722.39208984375,304.1532897949219,0.7914266586303711,0.3857080042362213,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685638666152954,-5314.94091796875,304.14971923828125,0.7586532831192017,0.339536964893341,0.3264980912208557,293.0013732910156,297.1499938964844,293.1499938964844,0.4172546863555908,-5549.4912109375,304.147216796875,0.8500778079032898,0.4835421442985534,0.3409702479839325,292.98468017578125,297.1499938964844,293.1499938964844,0.5809186697006226,-9723.4267578125,304.14727783203125,0.930081307888031,0.6285045742988586,0.5974206328392029,293.0799865722656,297.1499938964844,293.1499938964844,0.067752368748188,-8509.248046875,304.14923095703125,0.5145096778869629,0.1101618707180023,0.5227435231208801,290.6841125488281,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416030287742615,0.9306776523590088,0.9306776523590088,1.0,1.0,-2.567962646484375,1.171629548072815,1.39633309841156,0.5865024924278259,0.0,0.0,1.0,192.3714599609375,201.0,58.48945236206055,-26772.279296875,2122.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259122490882874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352213677018,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150764405727386,-5722.39208984375,304.1532897949219,0.7914266586303711,0.3857080042362213,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685638666152954,-5314.94091796875,304.14971923828125,0.7586532831192017,0.339536964893341,0.3264980912208557,293.0013732910156,297.1499938964844,293.1499938964844,0.4172546863555908,-5549.4912109375,304.147216796875,0.8500778079032898,0.4835421442985534,0.3409702479839325,292.98468017578125,297.1499938964844,293.1499938964844,0.5809186697006226,-9723.4267578125,304.14727783203125,0.930081307888031,0.6285045742988586,0.5974206328392029,293.0799865722656,297.1499938964844,293.1499938964844,0.067752368748188,-8509.248046875,304.14923095703125,0.5145096778869629,0.1101618707180023,0.5227435231208801,290.6841125488281,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416030287742615,0.9306776523590088,0.9306776523590088,1.0,1.0,-2.567962646484375,1.171629548072815,1.39633309841156,0.5865024924278259,0.0,0.0,1.0,192.3714599609375,201.0,58.48945236206055,-26772.279296875,2122.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259122490882874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352213677018,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139731884002685,-5705.8798828125,304.1540222167969,0.7884401679039001,0.3853791058063507,0.3513029217720032,293.064208984375,297.1499938964844,293.1499938964844,0.2682332992553711,-5309.01318359375,304.1503601074219,0.7563656568527222,0.3398483395576477,0.326957494020462,293.0150146484375,297.1499938964844,293.1499938964844,0.4172545373439789,-5548.88916015625,304.14813232421875,0.8478268384933472,0.4845413863658905,0.3417870998382568,292.9996032714844,297.1499938964844,293.1499938964844,0.5807088017463684,-9719.8427734375,304.1485290527344,0.9269929528236388,0.6296647191047668,0.5986817479133606,293.0885314941406,297.1499938964844,293.1499938964844,0.0676935017108917,-8501.6123046875,304.14959716796875,0.5127453804016113,0.1102004200220108,0.5236048102378845,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441778898239136,0.928366482257843,0.928366482257843,1.0,1.0,-2.5718884468078613,1.1734081506729126,1.3984802961349487,0.5873258709907532,0.0,0.0,1.0,195.71739196777344,189.0,51.1313705444336,-26871.697265625,2146.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289754509925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383301224559,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139731884002685,-5705.8798828125,304.1540222167969,0.7884401679039001,0.3853791058063507,0.3513029217720032,293.064208984375,297.1499938964844,293.1499938964844,0.2682332992553711,-5309.01318359375,304.1503601074219,0.7563656568527222,0.3398483395576477,0.326957494020462,293.0150146484375,297.1499938964844,293.1499938964844,0.4172545373439789,-5548.88916015625,304.14813232421875,0.8478268384933472,0.4845413863658905,0.3417870998382568,292.9996032714844,297.1499938964844,293.1499938964844,0.5807088017463684,-9719.8427734375,304.1485290527344,0.9269929528236388,0.6296647191047668,0.5986817479133606,293.0885314941406,297.1499938964844,293.1499938964844,0.0676935017108917,-8501.6123046875,304.14959716796875,0.5127453804016113,0.1102004200220108,0.5236048102378845,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441778898239136,0.928366482257843,0.928366482257843,1.0,1.0,-2.5718884468078613,1.1734081506729126,1.3984802961349487,0.5873258709907532,0.0,0.0,1.0,195.71739196777344,189.0,51.1313705444336,-26871.697265625,2146.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289754509925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383301224559,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587864398956,-5672.482421875,304.1563415527344,0.7906052470207214,0.3848947286605835,0.3507944643497467,293.0740966796875,297.1499938964844,293.1499938964844,0.2669160366058349,-5286.7451171875,304.15240478515625,0.75876384973526,0.3400195837020874,0.3270359635353088,293.02764892578125,297.1499938964844,293.1499938964844,0.4158925712108612,-5533.18798828125,304.1509704589844,0.8508297801017761,0.4853957891464233,0.3423176407814026,293.0135803222656,297.1499938964844,293.1499938964844,0.5787263512611389,-9691.4873046875,304.1522521972656,0.9309159517288208,0.630635678768158,0.5995188355445862,293.0961303710937,297.1499938964844,293.1499938964844,0.0672250241041183,-8455.591796875,304.1505126953125,0.5144197344779968,0.1102166846394538,0.5231332778930664,290.77996826171875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420510768890381,0.9260805249214172,0.9260805249214172,1.0,1.0,-2.5724518299102783,1.173542618751526,1.398909330368042,0.5872893929481506,0.0,0.0,1.0,192.87696838378903,177.0,71.72745513916016,-27036.306640625,2132.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631901741027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006412999355234,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587864398956,-5672.482421875,304.1563415527344,0.7906052470207214,0.3848947286605835,0.3507944643497467,293.0740966796875,297.1499938964844,293.1499938964844,0.2669160366058349,-5286.7451171875,304.15240478515625,0.75876384973526,0.3400195837020874,0.3270359635353088,293.02764892578125,297.1499938964844,293.1499938964844,0.4158925712108612,-5533.18798828125,304.1509704589844,0.8508297801017761,0.4853957891464233,0.3423176407814026,293.0135803222656,297.1499938964844,293.1499938964844,0.5787263512611389,-9691.4873046875,304.1522521972656,0.9309159517288208,0.630635678768158,0.5995188355445862,293.0961303710937,297.1499938964844,293.1499938964844,0.0672250241041183,-8455.591796875,304.1505126953125,0.5144197344779968,0.1102166846394538,0.5231332778930664,290.77996826171875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420510768890381,0.9260805249214172,0.9260805249214172,1.0,1.0,-2.5724518299102783,1.173542618751526,1.398909330368042,0.5872893929481506,0.0,0.0,1.0,192.87696838378903,177.0,71.72745513916016,-27036.306640625,2132.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631901741027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006412999355234,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096623122692108,-5641.29638671875,304.15771484375,0.7962034940719604,0.384286493062973,0.350031167268753,293.08331298828125,297.1499938964844,293.1499938964844,0.2656724750995636,-5266.12939453125,304.1536560058594,0.764338493347168,0.3400720655918121,0.3268518149852752,293.0391540527344,297.1499938964844,293.1499938964844,0.4147617220878601,-5520.48974609375,304.15252685546875,0.8574293851852417,0.4861608147621155,0.3426688313484192,293.0264892578125,297.1499938964844,293.1499938964844,0.5770710706710815,-9668.564453125,304.1542358398437,0.9394690990447998,0.6314759254455566,0.6000713109970093,293.1026306152344,297.1499938964844,293.1499938964844,0.0667427405714988,-8409.6025390625,304.151123046875,0.5185479521751404,0.1102624386548996,0.5220560431480408,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.537467896938324,0.9237945079803468,0.9237945079803468,1.0,1.0,-2.571106195449829,1.1727501153945925,1.3983561992645264,0.5867275595664978,0.0,0.0,1.0,186.1661834716797,165.0,66.09368133544922,-27098.49609375,2095.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344109177589417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438464624807,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096623122692108,-5641.29638671875,304.15771484375,0.7962034940719604,0.384286493062973,0.350031167268753,293.08331298828125,297.1499938964844,293.1499938964844,0.2656724750995636,-5266.12939453125,304.1536560058594,0.764338493347168,0.3400720655918121,0.3268518149852752,293.0391540527344,297.1499938964844,293.1499938964844,0.4147617220878601,-5520.48974609375,304.15252685546875,0.8574293851852417,0.4861608147621155,0.3426688313484192,293.0264892578125,297.1499938964844,293.1499938964844,0.5770710706710815,-9668.564453125,304.1542358398437,0.9394690990447998,0.6314759254455566,0.6000713109970093,293.1026306152344,297.1499938964844,293.1499938964844,0.0667427405714988,-8409.6025390625,304.151123046875,0.5185479521751404,0.1102624386548996,0.5220560431480408,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.537467896938324,0.9237945079803468,0.9237945079803468,1.0,1.0,-2.571106195449829,1.1727501153945925,1.3983561992645264,0.5867275595664978,0.0,0.0,1.0,186.1661834716797,165.0,66.09368133544922,-27098.49609375,2095.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344109177589417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438464624807,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085276186466217,-5624.45361328125,304.1583557128906,0.7999036908149719,0.3839306533336639,0.3495725095272064,293.08770751953125,297.1499938964844,293.1499938964844,0.2649686634540558,-5254.53515625,304.1542663574219,0.7679942846298218,0.3400501012802124,0.3266815841197967,293.0445251464844,297.1499938964844,293.1499938964844,0.4141137897968292,-5513.29833984375,304.1532287597656,0.8617289662361145,0.4865082204341888,0.3427962362766266,293.03253173828125,297.1499938964844,293.1499938964844,0.5761350989341736,-9655.7314453125,304.1551818847656,0.9448949098587036,0.6318480372428894,0.6002699732780457,293.1054992675781,297.1499938964844,293.1499938964844,0.0664805322885513,-8384.796875,304.1513977050781,0.5213174223899841,0.1102955266833305,0.5214066505432129,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.8511047363281,1.0,0.5345657467842102,0.9226515293121338,0.9226515293121338,1.0,1.0,-2.569962501525879,1.1721237897872925,1.397838830947876,0.5863214731216431,0.0,0.0,1.0,181.9420166015625,165.0,65.3665771484375,-27126.22265625,2071.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354798078536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449312204495,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070725500583648,-5602.669921875,304.15948486328125,0.8040857315063477,0.3835401237010956,0.3490696251392364,293.0920104980469,297.1499938964844,293.1499938964844,0.2639845907688141,-5238.232421875,304.1553039550781,0.7721366286277771,0.3399960100650787,0.3264669477939605,293.0497131347656,297.1499938964844,293.1499938964844,0.4130574762821197,-5501.53076171875,304.1545715332031,0.8665958642959595,0.4868275225162506,0.3428954482078552,293.0384216308594,297.1499938964844,293.1499938964844,0.5746466517448425,-9635.1025390625,304.1569519042969,0.9508594274520874,0.6321824789047241,0.6004225611686707,293.1081848144531,297.1499938964844,293.1499938964844,0.0661438852548599,-8352.71875,304.1517639160156,0.5244967937469482,0.1103332266211509,0.5207122564315796,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8849182128906,1.0,0.5313799381256104,0.9215421080589294,0.9215421080589294,1.0,1.0,-2.5685691833496094,1.171377182006836,1.397191882133484,0.5858517289161682,0.0,0.0,1.0,177.3365478515625,153.0,77.81864166259766,-27192.224609375,2045.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365062594413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459729629568,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044608533382416,-5563.97021484375,304.1606750488281,0.8135032653808594,0.3826704323291778,0.3479480147361755,293.1002197265625,297.1499938964844,293.1499938964844,0.2622606158256531,-5210.01220703125,304.1564025878906,0.7817819118499756,0.3397983014583587,0.3259183466434479,293.0594787597656,297.1499938964844,293.1499938964844,0.4113672375679016,-5483.03955078125,304.1558532714844,0.8779303431510925,0.4873851537704468,0.3430119454860687,293.0495910644531,297.1499938964844,293.1499938964844,0.5722341537475586,-9602.4560546875,304.1586303710937,0.9639230370521544,0.6327453851699829,0.6005911231040955,293.1130065917969,297.1499938964844,293.1499938964844,0.0655558928847312,-8297.4482421875,304.15216064453125,0.5320347547531128,0.1104171574115753,0.519223153591156,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93511962890625,1.0,0.5243596434593201,0.9193232655525208,0.9193232655525208,1.0,1.0,-2.565116167068481,1.1695584058761597,1.3955577611923218,0.5847370624542236,0.0,0.0,1.0,167.31539916992188,141.0,72.43505096435547,-27232.5859375,1988.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382232904434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477154674939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044608533382416,-5563.97021484375,304.1606750488281,0.8135032653808594,0.3826704323291778,0.3479480147361755,293.1002197265625,297.1499938964844,293.1499938964844,0.2622606158256531,-5210.01220703125,304.1564025878906,0.7817819118499756,0.3397983014583587,0.3259183466434479,293.0594787597656,297.1499938964844,293.1499938964844,0.4113672375679016,-5483.03955078125,304.1558532714844,0.8779303431510925,0.4873851537704468,0.3430119454860687,293.0495910644531,297.1499938964844,293.1499938964844,0.5722341537475586,-9602.4560546875,304.1586303710937,0.9639230370521544,0.6327453851699829,0.6005911231040955,293.1130065917969,297.1499938964844,293.1499938964844,0.0655558928847312,-8297.4482421875,304.15216064453125,0.5320347547531128,0.1104171574115753,0.519223153591156,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93511962890625,1.0,0.5243596434593201,0.9193232655525208,0.9193232655525208,1.0,1.0,-2.565116167068481,1.1695584058761597,1.3955577611923218,0.5847370624542236,0.0,0.0,1.0,167.31539916992188,141.0,72.43505096435547,-27232.5859375,1988.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382232904434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477154674939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016719818115234,-5522.640625,304.1617736816406,0.8240179419517517,0.3816976845264435,0.3467068672180176,293.1079406738281,297.1499938964844,293.1499938964844,0.2603599727153778,-5178.9609375,304.1574401855469,0.7931725382804871,0.3394901156425476,0.3252378702163696,293.0685729980469,297.1499938964844,293.1499938964844,0.4094572365283966,-5462.2333984375,304.1570739746094,0.8913410902023315,0.4878363311290741,0.3430363535881042,293.0599975585937,297.1499938964844,293.1499938964844,0.5695242285728455,-9565.9169921875,304.1602783203125,0.9777997136116028,0.6331737637519836,0.6006084680557251,293.1171875,297.1499938964844,293.1499938964844,0.0649375170469284,-8239.5478515625,304.1524658203125,0.5411286950111389,0.110505037009716,0.5176374912261963,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167233943939209,0.9171044826507568,0.9171044826507568,1.0,1.0,-2.560952663421631,1.1673905849456787,1.3935621976852417,0.5834373235702515,0.0,0.0,1.0,156.60861206054688,129.0,73.19706726074219,-27271.923828125,1926.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394866704940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489976658485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016719818115234,-5522.640625,304.1617736816406,0.8240179419517517,0.3816976845264435,0.3467068672180176,293.1079406738281,297.1499938964844,293.1499938964844,0.2603599727153778,-5178.9609375,304.1574401855469,0.7931725382804871,0.3394901156425476,0.3252378702163696,293.0685729980469,297.1499938964844,293.1499938964844,0.4094572365283966,-5462.2333984375,304.1570739746094,0.8913410902023315,0.4878363311290741,0.3430363535881042,293.0599975585937,297.1499938964844,293.1499938964844,0.5695242285728455,-9565.9169921875,304.1602783203125,0.9777997136116028,0.6331737637519836,0.6006084680557251,293.1171875,297.1499938964844,293.1499938964844,0.0649375170469284,-8239.5478515625,304.1524658203125,0.5411286950111389,0.110505037009716,0.5176374912261963,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167233943939209,0.9171044826507568,0.9171044826507568,1.0,1.0,-2.560952663421631,1.1673905849456787,1.3935621976852417,0.5834373235702515,0.0,0.0,1.0,156.60861206054688,129.0,73.19706726074219,-27271.923828125,1926.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394866704940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489976658485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986193895339966,-5477.31982421875,304.1629333496094,0.8358060121536255,0.3804884850978851,0.3452931046485901,293.1160583496094,297.1499938964844,293.1499938964844,0.2581899166107178,-5143.51416015625,304.1585693359375,0.8060609698295593,0.3389173150062561,0.3243574798107147,293.07781982421875,297.1499938964844,293.1499938964844,0.4072054028511047,-5437.7265625,304.1584777832031,0.9066839814186096,0.4880247116088867,0.342913419008255,293.0705871582031,297.1499938964844,293.1499938964844,0.566375732421875,-9523.4375,304.162109375,0.9915512204170228,0.6333105564117432,0.600400447845459,293.1217041015625,297.1499938964844,293.1499938964844,0.0642079859972,-8171.78515625,304.1528625488281,0.5514913201332092,0.110422283411026,0.5155487656593323,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086134672164917,0.9149315357208252,0.9149315357208252,1.0,1.0,-2.5552914142608643,1.1644893884658811,1.390802025794983,0.5817677974700928,0.0,0.0,1.0,145.62210083007812,117.0,77.21625518798828,-27300.08984375,1861.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403372883796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498609436675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986193895339966,-5477.31982421875,304.1629333496094,0.8358060121536255,0.3804884850978851,0.3452931046485901,293.1160583496094,297.1499938964844,293.1499938964844,0.2581899166107178,-5143.51416015625,304.1585693359375,0.8060609698295593,0.3389173150062561,0.3243574798107147,293.07781982421875,297.1499938964844,293.1499938964844,0.4072054028511047,-5437.7265625,304.1584777832031,0.9066839814186096,0.4880247116088867,0.342913419008255,293.0705871582031,297.1499938964844,293.1499938964844,0.566375732421875,-9523.4375,304.162109375,0.9915512204170228,0.6333105564117432,0.600400447845459,293.1217041015625,297.1499938964844,293.1499938964844,0.0642079859972,-8171.78515625,304.1528625488281,0.5514913201332092,0.110422283411026,0.5155487656593323,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086134672164917,0.9149315357208252,0.9149315357208252,1.0,1.0,-2.5552914142608643,1.1644893884658811,1.390802025794983,0.5817677974700928,0.0,0.0,1.0,145.62210083007812,117.0,77.21625518798828,-27300.08984375,1861.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403372883796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498609436675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.295107901096344,-5424.93505859375,304.1644897460937,0.847296953201294,0.379065603017807,0.3437014520168304,293.1244812011719,297.1499938964844,293.1499938964844,0.2555445730686188,-5100.17529296875,304.1601257324219,0.8177895545959473,0.3380672633647918,0.3232336342334747,293.087158203125,297.1499938964844,293.1499938964844,0.4043234884738922,-5406.2646484375,304.1604919433594,0.9229171872138976,0.4879561066627502,0.3426235914230346,293.0784912109375,297.1499938964844,293.1499938964844,0.554850161075592,-9360.5712890625,304.1787109375,0.9990000128746032,0.6336937546730042,0.5923702716827393,293.1266174316406,297.1499938964844,293.1499938964844,0.0632639750838279,-8084.71875,304.1534729003906,0.5612221956253052,0.1101397350430488,0.5126463770866394,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996557831764221,0.9127585887908936,0.9127585887908936,1.0,1.0,-2.5385842323303223,1.1561603546142578,1.3824238777160645,0.5774180293083191,0.0,0.0,1.0,135.66342163085938,105.0,93.97339630126952,-27256.2890625,1783.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640722930431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502523319795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.295107901096344,-5424.93505859375,304.1644897460937,0.847296953201294,0.379065603017807,0.3437014520168304,293.1244812011719,297.1499938964844,293.1499938964844,0.2555445730686188,-5100.17529296875,304.1601257324219,0.8177895545959473,0.3380672633647918,0.3232336342334747,293.087158203125,297.1499938964844,293.1499938964844,0.4043234884738922,-5406.2646484375,304.1604919433594,0.9229171872138976,0.4879561066627502,0.3426235914230346,293.0784912109375,297.1499938964844,293.1499938964844,0.554850161075592,-9360.5712890625,304.1787109375,0.9990000128746032,0.6336937546730042,0.5923702716827393,293.1266174316406,297.1499938964844,293.1499938964844,0.0632639750838279,-8084.71875,304.1534729003906,0.5612221956253052,0.1101397350430488,0.5126463770866394,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996557831764221,0.9127585887908936,0.9127585887908936,1.0,1.0,-2.5385842323303223,1.1561603546142578,1.3824238777160645,0.5774180293083191,0.0,0.0,1.0,135.66342163085938,105.0,93.97339630126952,-27256.2890625,1783.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640722930431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502523319795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929113209247589,-5391.81689453125,304.1658630371094,0.8521541953086853,0.3782939910888672,0.3429038524627685,293.128662109375,297.1499938964844,293.1499938964844,0.25382199883461,-5071.685546875,304.16143798828125,0.8224917650222778,0.3375706076622009,0.3226540386676788,293.0917358398437,297.1499938964844,293.1499938964844,0.4022601544857025,-5383.5234375,304.1623229980469,0.930000364780426,0.4878510534763336,0.3424689173698425,293.0726623535156,297.1499938964844,293.1499938964844,0.5402063727378845,-9153.630859375,304.2001037597656,0.9990000128746032,0.635733962059021,0.5805933475494385,293.12896728515625,297.1499938964844,293.1499938964844,0.0626971572637558,-8031.89892578125,304.15386962890625,0.5652623176574707,0.1099734902381897,0.5112757682800293,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944678843021393,0.9116721153259276,0.9116721153259276,1.0,1.0,-2.5209341049194336,1.1474958658218384,1.3734382390975952,0.5727055072784424,0.0,0.0,0.9980515241622924,131.38754272460938,105.0,117.76541900634766,-27183.982421875,1734.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.384765625,35280.0,0.0,0.0,0.640589714050293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318383693695068,-2.771415893221274e-05,0.0,0.0006501171737909,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.29045370221138,-5354.650390625,304.1674499511719,0.8575503826141357,0.3774614334106445,0.3420445024967193,293.1329040527344,297.1499938964844,293.1499938964844,0.2518591284751892,-5039.15380859375,304.1629333496094,0.8275902271270752,0.3370043635368347,0.3220034539699554,293.0964050292969,297.1499938964844,293.1499938964844,0.3998402953147888,-5356.8310546875,304.1644897460937,0.9377026557922364,0.4876769781112671,0.3422615528106689,293.05975341796875,297.1499938964844,293.1499938964844,0.5242053270339966,-8928.7548828125,304.2200622558594,0.9990000128746032,0.6392453908920288,0.568023145198822,293.1312866210937,297.1499938964844,293.1499938964844,0.0620548985898494,-7972.130859375,304.1543273925781,0.5696588158607483,0.1097874194383621,0.5097593665122986,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889354705810547,0.9106807112693788,0.9106807112693788,1.0,1.0,-2.501948356628418,1.1381877660751345,1.3637605905532837,0.5676543116569519,0.0,0.0,0.9878745079040528,126.90572357177734,93.0,140.13079833984375,-27107.9375,1683.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.07421875,35280.0,0.0,0.0,0.640183687210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308783769607544,1.83090615272522,-2.7749212677008472e-05,0.0,0.0006497050635516,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849299609661102,-5270.85205078125,304.1708374023437,0.8701509237289429,0.3756705820560455,0.3401817083358764,293.1414489746094,297.1499938964844,293.1499938964844,0.2473537325859069,-4964.322265625,304.1661376953125,0.839231550693512,0.3357043862342834,0.3205158412456512,293.1055603027344,297.1499938964844,293.1499938964844,0.3941376805305481,-5293.9404296875,304.169189453125,0.9546152949333192,0.4871743321418762,0.3417159914970398,293.01776123046875,297.1499938964844,293.1499938964844,0.4887842237949371,-8432.44140625,304.2555847167969,0.9990000128746032,0.6500024199485779,0.5406396389007568,293.1352844238281,297.1499938964844,293.1499938964844,0.0606386922299861,-7840.55126953125,304.1552429199219,0.5796964764595032,0.1094475835561752,0.5066468119621277,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769830405712127,0.9086979031562804,0.9086979031562804,1.0,1.0,-2.460631847381592,1.1179486513137815,1.3426833152770996,0.5566784739494324,0.0,0.0,0.9522829055786132,117.45376586914062,111.0,178.9556427001953,-26940.2265625,1574.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.453125,35280.0,0.0,0.0,0.638519287109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258371353149407,1.8258650302886963,-2.7937905542785305e-05,0.0,0.0006480159354396,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849299609661102,-5270.85205078125,304.1708374023437,0.8701509237289429,0.3756705820560455,0.3401817083358764,293.1414489746094,297.1499938964844,293.1499938964844,0.2473537325859069,-4964.322265625,304.1661376953125,0.839231550693512,0.3357043862342834,0.3205158412456512,293.1055603027344,297.1499938964844,293.1499938964844,0.3941376805305481,-5293.9404296875,304.169189453125,0.9546152949333192,0.4871743321418762,0.3417159914970398,293.01776123046875,297.1499938964844,293.1499938964844,0.4887842237949371,-8432.44140625,304.2555847167969,0.9990000128746032,0.6500024199485779,0.5406396389007568,293.1352844238281,297.1499938964844,293.1499938964844,0.0606386922299861,-7840.55126953125,304.1552429199219,0.5796964764595032,0.1094475835561752,0.5066468119621277,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769830405712127,0.9086979031562804,0.9086979031562804,1.0,1.0,-2.460631847381592,1.1179486513137815,1.3426833152770996,0.5566784739494324,0.0,0.0,0.9522829055786132,117.45376586914062,111.0,178.9556427001953,-26940.2265625,1574.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.453125,35280.0,0.0,0.0,0.638519287109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258371353149407,1.8258650302886963,-2.7937905542785305e-05,0.0,0.0006480159354396,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800697386264801,-5197.6796875,304.1718444824219,0.8710986971855164,0.3735977411270141,0.3383532464504242,293.1506042480469,297.1499938964844,293.1499938964844,0.2433779835700988,-4898.7880859375,304.167236328125,0.8402690887451172,0.3340659439563751,0.3190114200115204,293.1151123046875,297.1499938964844,293.1499938964844,0.389227032661438,-5240.587890625,304.1707458496094,0.957025110721588,0.4863651394844055,0.3411754071712494,292.978759765625,297.1499938964844,293.1499938964844,0.4766049981117248,-8277.1396484375,304.2392578125,0.9990000128746032,0.6613205075263977,0.5359945297241211,293.1391296386719,297.1499938964844,293.1499938964844,0.0595927461981773,-7743.611328125,304.1552124023437,0.5808214545249939,0.1090435534715652,0.5047470331192017,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750256240367889,0.9067150950431824,0.9067150950431824,1.0,1.0,-2.448077440261841,1.1117916107177734,1.3362857103347778,0.5528555512428284,0.0,0.0,0.90179842710495,115.69561004638672,129.0,141.70755004882812,-26855.501953125,1548.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9140625,36000.0,0.0,0.0,0.6375536918640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790045976638794,1.7900736331939695,-2.7570960810408e-05,0.0,0.0006470359512604,0.0,0.0,655.7333984375,0.0,0.0,0.0,0.994002640247345,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800697386264801,-5197.6796875,304.1718444824219,0.8710986971855164,0.3735977411270141,0.3383532464504242,293.1506042480469,297.1499938964844,293.1499938964844,0.2433779835700988,-4898.7880859375,304.167236328125,0.8402690887451172,0.3340659439563751,0.3190114200115204,293.1151123046875,297.1499938964844,293.1499938964844,0.389227032661438,-5240.587890625,304.1707458496094,0.957025110721588,0.4863651394844055,0.3411754071712494,292.978759765625,297.1499938964844,293.1499938964844,0.4766049981117248,-8277.1396484375,304.2392578125,0.9990000128746032,0.6613205075263977,0.5359945297241211,293.1391296386719,297.1499938964844,293.1499938964844,0.0595927461981773,-7743.611328125,304.1552124023437,0.5808214545249939,0.1090435534715652,0.5047470331192017,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750256240367889,0.9067150950431824,0.9067150950431824,1.0,1.0,-2.448077440261841,1.1117916107177734,1.3362857103347778,0.5528555512428284,0.0,0.0,0.90179842710495,115.69561004638672,129.0,141.70755004882812,-26855.501953125,1548.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9140625,36000.0,0.0,0.0,0.6375536918640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790045976638794,1.7900736331939695,-2.7570960810408e-05,0.0,0.0006470359512604,0.0,0.0,655.7333984375,0.0,0.0,0.0,0.994002640247345,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776690721511841,-5163.40234375,304.16845703125,0.8622688055038452,0.3713452517986297,0.3365240097045898,293.1598205566406,297.1499938964844,293.1499938964844,0.24148590862751,-4869.2265625,304.16455078125,0.8324099779129028,0.332185834646225,0.3174483180046081,293.1242980957031,297.1499938964844,293.1499938964844,0.3876667320728302,-5225.59033203125,304.1662902832031,0.9477685689926147,0.4853865504264831,0.3406353592872619,292.9754638671875,297.1499938964844,293.1499938964844,0.4871085584163666,-8447.849609375,304.1914367675781,0.9990000128746032,0.6664073467254639,0.549622118473053,293.1435852050781,297.1499938964844,293.1499938964844,0.0591906569898128,-7708.8798828125,304.15411376953125,0.5742033123970032,0.1084135025739669,0.502992570400238,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796411991119385,0.9050120115280152,0.9050120115280152,1.0,1.0,-2.457602500915528,1.1163358688354492,1.3412665128707886,0.5550574064254761,0.0,0.0,0.8560527563095093,119.94569396972656,147.0,37.30934524536133,-26753.279296875,1582.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.33203125,36000.0,0.0,0.0,0.6346701979637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121237516403198,1.712149977684021,-2.617124846437946e-05,0.0,0.000644109561108,0.0,0.0,588.4917602539062,0.0,0.0,0.0,0.9486032724380492,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776690721511841,-5163.40234375,304.16845703125,0.8622688055038452,0.3713452517986297,0.3365240097045898,293.1598205566406,297.1499938964844,293.1499938964844,0.24148590862751,-4869.2265625,304.16455078125,0.8324099779129028,0.332185834646225,0.3174483180046081,293.1242980957031,297.1499938964844,293.1499938964844,0.3876667320728302,-5225.59033203125,304.1662902832031,0.9477685689926147,0.4853865504264831,0.3406353592872619,292.9754638671875,297.1499938964844,293.1499938964844,0.4871085584163666,-8447.849609375,304.1914367675781,0.9990000128746032,0.6664073467254639,0.549622118473053,293.1435852050781,297.1499938964844,293.1499938964844,0.0591906569898128,-7708.8798828125,304.15411376953125,0.5742033123970032,0.1084135025739669,0.502992570400238,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796411991119385,0.9050120115280152,0.9050120115280152,1.0,1.0,-2.457602500915528,1.1163358688354492,1.3412665128707886,0.5550574064254761,0.0,0.0,0.8560527563095093,119.94569396972656,147.0,37.30934524536133,-26753.279296875,1582.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.33203125,36000.0,0.0,0.0,0.6346701979637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121237516403198,1.712149977684021,-2.617124846437946e-05,0.0,0.000644109561108,0.0,0.0,588.4917602539062,0.0,0.0,0.0,0.9486032724380492,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.277256429195404,-5160.2099609375,304.1629943847656,0.8479289412498474,0.3689409792423248,0.3347029983997345,293.1687927246094,297.1499938964844,293.1499938964844,0.2412760853767395,-4868.4248046875,304.1600341796875,0.8192711472511292,0.3301142454147339,0.3158496022224426,293.1329345703125,297.1499938964844,293.1499938964844,0.3889088034629822,-5242.01806640625,304.1587829589844,0.930688202381134,0.484289675951004,0.34012171626091,293.008544921875,297.1499938964844,293.1499938964844,0.5142746567726135,-8851.1015625,304.1322631835937,0.9990000128746032,0.6641942262649536,0.5755200982093811,293.1495056152344,297.1499938964844,293.1499938964844,0.059119664132595,-7707.5888671875,304.1528625488281,0.562273383140564,0.1073837801814079,0.5003268718719482,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888336062431335,0.903308928012848,0.903308928012848,1.0,1.0,-2.480778932571411,1.1275036334991455,1.3532752990722656,0.5608851909637451,0.0,0.0,0.8249993920326233,128.4740753173828,150.0,-60.36688995361328,-26651.02734375,1659.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309623718261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621324896812439,1.6213493347167969,-2.432246401440352e-05,0.0,0.0006403466104529,0.0,0.0,512.2838745117188,0.0,0.0,0.0,0.9064083695411682,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.277256429195404,-5160.2099609375,304.1629943847656,0.8479289412498474,0.3689409792423248,0.3347029983997345,293.1687927246094,297.1499938964844,293.1499938964844,0.2412760853767395,-4868.4248046875,304.1600341796875,0.8192711472511292,0.3301142454147339,0.3158496022224426,293.1329345703125,297.1499938964844,293.1499938964844,0.3889088034629822,-5242.01806640625,304.1587829589844,0.930688202381134,0.484289675951004,0.34012171626091,293.008544921875,297.1499938964844,293.1499938964844,0.5142746567726135,-8851.1015625,304.1322631835937,0.9990000128746032,0.6641942262649536,0.5755200982093811,293.1495056152344,297.1499938964844,293.1499938964844,0.059119664132595,-7707.5888671875,304.1528625488281,0.562273383140564,0.1073837801814079,0.5003268718719482,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888336062431335,0.903308928012848,0.903308928012848,1.0,1.0,-2.480778932571411,1.1275036334991455,1.3532752990722656,0.5608851909637451,0.0,0.0,0.8249993920326233,128.4740753173828,150.0,-60.36688995361328,-26651.02734375,1659.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309623718261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621324896812439,1.6213493347167969,-2.432246401440352e-05,0.0,0.0006403466104529,0.0,0.0,512.2838745117188,0.0,0.0,0.0,0.9064083695411682,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.277214914560318,-5160.98828125,304.16070556640625,0.8417611718177795,0.3677021563053131,0.3337370455265045,293.173095703125,297.1499938964844,293.1499938964844,0.2412967979907989,-4870.02734375,304.158203125,0.8133610486984253,0.3290351033210754,0.3149836957454681,293.1369323730469,297.1499938964844,293.1499938964844,0.3898138999938965,-5253.10302734375,304.1555480957031,0.923142671585083,0.4837161600589752,0.339830994606018,293.0356140136719,297.1499938964844,293.1499938964844,0.52772057056427,-9044.7578125,304.1112060546875,0.9990000128746032,0.6606752872467041,0.58717280626297,293.15283203125,297.1499938964844,293.1499938964844,0.0590026900172233,-7700.31103515625,304.1525573730469,0.5566727519035339,0.1067342683672905,0.4982580840587616,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924471080303192,0.902457356452942,0.902457356452942,1.0,1.0,-2.489754199981689,1.1317797899246216,1.3579745292663574,0.5632675290107727,0.0,0.0,0.8144504427909851,132.39134216308594,150.0,-83.128662109375,-26602.01171875,1692.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273183226585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851720571517944,1.5851956605911257,-2.3586577299283817e-05,0.0,0.0006366483867168,0.0,0.0,483.6111755371094,0.0,0.0,0.0,0.879692018032074,4.0,0.0,1.0
