time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773147821426391,-5163.90380859375,304.1585998535156,0.8363962173461914,0.3664371073246002,0.3327412605285644,293.17724609375,297.1499938964844,293.1499938964844,0.2414318919181823,-4873.53857421875,304.1564636230469,0.8079919219017029,0.3279261589050293,0.3140830397605896,293.14080810546875,297.1499938964844,293.1499938964844,0.3909472227096557,-5266.60595703125,304.1524963378906,0.9166553020477296,0.4831197559833526,0.3395205438137054,293.06500244140625,297.1499938964844,293.1499938964844,0.540494978427887,-9225.841796875,304.0950927734375,0.9990000128746032,0.6563572883605957,0.5974448323249817,293.1562805175781,297.1499938964844,293.1499938964844,0.0588563680648803,-7690.90771484375,304.1523742675781,0.551547110080719,0.1060201153159141,0.4958089590072632,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956483840942383,0.9013065695762634,0.9013065695762634,1.0,1.0,-2.496504306793213,1.13496994972229,1.3615343570709229,0.5649669170379639,0.0,0.0,0.8076105713844299,135.86434936523438,153.0,-104.68569946289062,-26496.77734375,1719.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248965263366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441144704818726,1.5441371202468872,-2.263648639200256e-05,0.0,0.0006341905682347,0.0,0.0,450.5797729492188,0.0,0.0,0.0,0.8694164752960205,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764537930488586,-5152.4931640625,304.1572265625,0.8267607092857361,0.3638032376766205,0.3306462168693542,293.1853332519531,297.1499938964844,293.1499938964844,0.2407499253749847,-4863.82275390625,304.1554870605469,0.7978389859199524,0.3255952894687652,0.312163233757019,293.1483764648437,297.1499938964844,293.1499938964844,0.3918173313140869,-5277.041015625,304.1502990722656,0.9055097699165344,0.4818188846111297,0.3388208746910095,293.1258544921875,297.1499938964844,293.1499938964844,0.5615501403808594,-9515.447265625,304.0789794921875,0.9990000128746032,0.6461748480796814,0.6143283247947693,293.1630249023437,297.1499938964844,293.1499938964844,0.0581789165735244,-7636.30712890625,304.1527099609375,0.5419521927833557,0.1044941172003746,0.4902074933052063,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009081959724426,0.8990049958229065,0.8990049958229065,1.0,1.0,-2.504453659057617,1.1386219263076782,1.3658318519592283,0.5670053958892822,0.0,0.0,0.7959393858909607,142.21397399902344,156.0,-78.88677978515625,-26406.197265625,1763.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199406981468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021536350250244,1.5021754503250122,-2.1783149350085296e-05,0.0,0.0006291610188782,0.0,0.0,419.7406005859375,0.0,0.0,0.0,0.8498019576072693,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764537930488586,-5152.4931640625,304.1572265625,0.8267607092857361,0.3638032376766205,0.3306462168693542,293.1853332519531,297.1499938964844,293.1499938964844,0.2407499253749847,-4863.82275390625,304.1554870605469,0.7978389859199524,0.3255952894687652,0.312163233757019,293.1483764648437,297.1499938964844,293.1499938964844,0.3918173313140869,-5277.041015625,304.1502990722656,0.9055097699165344,0.4818188846111297,0.3388208746910095,293.1258544921875,297.1499938964844,293.1499938964844,0.5615501403808594,-9515.447265625,304.0789794921875,0.9990000128746032,0.6461748480796814,0.6143283247947693,293.1630249023437,297.1499938964844,293.1499938964844,0.0581789165735244,-7636.30712890625,304.1527099609375,0.5419521927833557,0.1044941172003746,0.4902074933052063,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009081959724426,0.8990049958229065,0.8990049958229065,1.0,1.0,-2.504453659057617,1.1386219263076782,1.3658318519592283,0.5670053958892822,0.0,0.0,0.7959393858909607,142.21397399902344,156.0,-78.88677978515625,-26406.197265625,1763.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199406981468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021536350250244,1.5021754503250122,-2.1783149350085296e-05,0.0,0.0006291610188782,0.0,0.0,419.7406005859375,0.0,0.0,0.0,0.8498019576072693,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743776440620422,-5121.54248046875,304.1583251953125,0.8147987723350525,0.3610614538192749,0.3285537958145141,293.1929626464844,297.1499938964844,293.1499938964844,0.2389989346265792,-4835.4482421875,304.1566467285156,0.785269021987915,0.3231545388698578,0.3102412223815918,293.1556396484375,297.1499938964844,293.1499938964844,0.3909900784492492,-5267.8173828125,304.1516418457031,0.8924267292022705,0.480390191078186,0.3381127119064331,293.16552734375,297.1499938964844,293.1499938964844,0.5566228032112122,-9429.3115234375,304.110595703125,0.9860497117042542,0.6386739611625671,0.607136607170105,293.16851806640625,297.1499938964844,293.1499938964844,0.0572952479124069,-7560.99609375,304.1532897949219,0.5308709740638733,0.1030525639653205,0.4852367639541626,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036971569061279,0.8967033624649048,0.8967033624649048,1.0,1.0,-2.48413634300232,1.1285310983657837,1.3556052446365356,0.5616278648376465,0.0,0.0,0.7814832925796509,150.03781127929688,159.0,-22.15044593811035,-26136.77734375,1771.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3984375,34200.0,0.0,0.0,0.6146402955055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636505842208862,1.4636716842651367,-2.109115484927316e-05,0.0,0.0006237817578949,0.0,0.0,393.7290649414063,0.0,0.0,0.0,0.8168800473213196,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743776440620422,-5121.54248046875,304.1583251953125,0.8147987723350525,0.3610614538192749,0.3285537958145141,293.1929626464844,297.1499938964844,293.1499938964844,0.2389989346265792,-4835.4482421875,304.1566467285156,0.785269021987915,0.3231545388698578,0.3102412223815918,293.1556396484375,297.1499938964844,293.1499938964844,0.3909900784492492,-5267.8173828125,304.1516418457031,0.8924267292022705,0.480390191078186,0.3381127119064331,293.16552734375,297.1499938964844,293.1499938964844,0.5566228032112122,-9429.3115234375,304.110595703125,0.9860497117042542,0.6386739611625671,0.607136607170105,293.16851806640625,297.1499938964844,293.1499938964844,0.0572952479124069,-7560.99609375,304.1532897949219,0.5308709740638733,0.1030525639653205,0.4852367639541626,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036971569061279,0.8967033624649048,0.8967033624649048,1.0,1.0,-2.48413634300232,1.1285310983657837,1.3556052446365356,0.5616278648376465,0.0,0.0,0.7814832925796509,150.03781127929688,159.0,-22.15044593811035,-26136.77734375,1771.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3984375,34200.0,0.0,0.0,0.6146402955055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636505842208862,1.4636716842651367,-2.109115484927316e-05,0.0,0.0006237817578949,0.0,0.0,393.7290649414063,0.0,0.0,0.0,0.8168800473213196,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722938954830169,-5090.71728515625,304.1591186523437,0.8056383728981018,0.3581381738185882,0.3262035846710205,293.2007751464844,297.1499938964844,293.1499938964844,0.2371876835823059,-4806.3330078125,304.1575012207031,0.7761236429214478,0.3204854726791382,0.3080187141895294,293.1630554199219,297.1499938964844,293.1499938964844,0.3902105987071991,-5259.375,304.15252685546875,0.8833295106887817,0.4787457287311554,0.3371830582618713,293.184326171875,297.1499938964844,293.1499938964844,0.5541926622390747,-9385.94921875,304.127685546875,0.9761952757835388,0.6344453692436218,0.6028948426246643,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072988927364,-7486.36279296875,304.1536865234375,0.5227891802787781,0.1016133204102516,0.4799129664897918,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052943229675293,0.8946048021316528,0.8946048021316528,1.0,1.0,-2.466031551361084,1.1195605993270874,1.3464709520339966,0.5567213296890259,0.0,0.0,0.7697561383247375,155.59347534179688,162.0,-11.667362213134766,-25804.740234375,1771.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083393096923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061139822006226,1.4061338901519775,-1.985084963962436e-05,0.0,0.0006173870642669,0.0,0.0,354.0082397460937,0.0,0.0,0.0,0.8032159209251404,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722938954830169,-5090.71728515625,304.1591186523437,0.8056383728981018,0.3581381738185882,0.3262035846710205,293.2007751464844,297.1499938964844,293.1499938964844,0.2371876835823059,-4806.3330078125,304.1575012207031,0.7761236429214478,0.3204854726791382,0.3080187141895294,293.1630554199219,297.1499938964844,293.1499938964844,0.3902105987071991,-5259.375,304.15252685546875,0.8833295106887817,0.4787457287311554,0.3371830582618713,293.184326171875,297.1499938964844,293.1499938964844,0.5541926622390747,-9385.94921875,304.127685546875,0.9761952757835388,0.6344453692436218,0.6028948426246643,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072988927364,-7486.36279296875,304.1536865234375,0.5227891802787781,0.1016133204102516,0.4799129664897918,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052943229675293,0.8946048021316528,0.8946048021316528,1.0,1.0,-2.466031551361084,1.1195605993270874,1.3464709520339966,0.5567213296890259,0.0,0.0,0.7697561383247375,155.59347534179688,162.0,-11.667362213134766,-25804.740234375,1771.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083393096923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061139822006226,1.4061338901519775,-1.985084963962436e-05,0.0,0.0006173870642669,0.0,0.0,354.0082397460937,0.0,0.0,0.0,0.8032159209251404,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695203721523285,-5049.02294921875,304.1606750488281,0.7977902293205261,0.3551248908042907,0.3237178921699524,293.20831298828125,297.1499938964844,293.1499938964844,0.234708160161972,-4765.810546875,304.1591186523437,0.7686132192611694,0.3176675736904144,0.3055963218212127,293.170166015625,297.1499938964844,293.1499938964844,0.3884555697441101,-5239.986328125,304.1545715332031,0.8761226534843445,0.4769707322120666,0.3361203670501709,293.1960144042969,297.1499938964844,293.1499938964844,0.5514163970947266,-9341.412109375,304.1395874023437,0.968153476715088,0.6311976909637451,0.5999008417129517,293.1773986816406,297.1499938964844,293.1499938964844,0.0553500019013881,-7396.228515625,304.1542053222656,0.5162033438682556,0.1001896634697914,0.4744460582733154,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062354207038879,0.8925061821937561,0.8925061821937561,1.0,1.0,-2.448693037033081,1.1109575033187866,1.3377355337142944,0.5520374774932861,0.0,0.0,0.7545503973960876,160.0023956298828,165.0,4.029850006103516,-25532.4921875,1766.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.47265625,34200.0,0.0,0.0,0.6014537215232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614684343338013,1.3614875078201294,-1.9101858924841508e-05,0.0,0.0006103990599513,0.0,0.0,327.4135131835937,0.0,0.0,0.0,0.7828671336174011,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695203721523285,-5049.02294921875,304.1606750488281,0.7977902293205261,0.3551248908042907,0.3237178921699524,293.20831298828125,297.1499938964844,293.1499938964844,0.234708160161972,-4765.810546875,304.1591186523437,0.7686132192611694,0.3176675736904144,0.3055963218212127,293.170166015625,297.1499938964844,293.1499938964844,0.3884555697441101,-5239.986328125,304.1545715332031,0.8761226534843445,0.4769707322120666,0.3361203670501709,293.1960144042969,297.1499938964844,293.1499938964844,0.5514163970947266,-9341.412109375,304.1395874023437,0.968153476715088,0.6311976909637451,0.5999008417129517,293.1773986816406,297.1499938964844,293.1499938964844,0.0553500019013881,-7396.228515625,304.1542053222656,0.5162033438682556,0.1001896634697914,0.4744460582733154,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062354207038879,0.8925061821937561,0.8925061821937561,1.0,1.0,-2.448693037033081,1.1109575033187866,1.3377355337142944,0.5520374774932861,0.0,0.0,0.7545503973960876,160.0023956298828,165.0,4.029850006103516,-25532.4921875,1766.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.47265625,34200.0,0.0,0.0,0.6014537215232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614684343338013,1.3614875078201294,-1.9101858924841508e-05,0.0,0.0006103990599513,0.0,0.0,327.4135131835937,0.0,0.0,0.0,0.7828671336174011,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681397199630737,-5028.33251953125,304.1612548828125,0.7942101955413818,0.353593111038208,0.3224415183067322,293.2119445800781,297.1499938964844,293.1499938964844,0.2334522902965545,-4745.34521484375,304.1597595214844,0.7652043104171753,0.3162129819393158,0.3043300807476043,293.173583984375,297.1499938964844,293.1499938964844,0.3875800967216491,-5230.42138671875,304.15533447265625,0.8729188442230225,0.4760467112064361,0.3355541527271271,293.20068359375,297.1499938964844,293.1499938964844,0.5501336455345154,-9321.6943359375,304.1437683105469,0.9644719362258912,0.6296989917755127,0.5985596776008606,293.1792297363281,297.1499938964844,293.1499938964844,0.0548242926597595,-7351.7021484375,304.1544189453125,0.5132400989532471,0.0994787365198135,0.4716771245002746,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065500736236572,0.8914568424224854,0.8914568424224854,1.0,1.0,-2.4400203227996826,1.1066529750823977,1.3333674669265747,0.5496997833251953,0.0,0.0,0.7468516826629639,161.96371459960938,165.0,5.185680866241455,-25386.212890625,1762.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.634521484375,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.04296875,33120.0,0.0,0.0,0.5977934002876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338259220123291,1.33827805519104,-1.872307802841533e-05,0.0,0.0006066843052394,0.0,0.0,314.1908874511719,0.0,0.0,0.0,0.7573984861373901,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672397494316101,-5015.41650390625,304.16082763671875,0.7907859086990356,0.3520500659942627,0.3211483955383301,293.2154846191406,297.1499938964844,293.1499938964844,0.2326023876667022,-4732.0390625,304.1595153808594,0.7619523406028748,0.3147329986095428,0.3030337691307068,293.17681884765625,297.1499938964844,293.1499938964844,0.387389987707138,-5228.80419921875,304.1546936035156,0.8698962926864624,0.4751076102256775,0.334971010684967,293.204833984375,297.1499938964844,293.1499938964844,0.5498170852661133,-9316.4638671875,304.1454772949219,0.960924744606018,0.628241240978241,0.5972614884376526,293.18096923828125,297.1499938964844,293.1499938964844,0.054420568048954,-7318.97802734375,304.1543273925781,0.5104296207427979,0.0987666025757789,0.4688858985900879,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067926645278931,0.8905382752418518,0.8905382752418518,1.0,1.0,-2.4312961101531982,1.1023328304290771,1.328963279724121,0.547361433506012,0.0,0.0,0.7424224615097046,163.8195037841797,168.0,-20.27070426940918,-25159.919921875,1758.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240905761719,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75,33120.0,0.0,0.0,0.5938407182693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30069100856781,1.300708889961243,-1.7904554624692537e-05,0.0,0.0006026728078722,0.0,0.0,291.03564453125,0.0,0.0,0.0,0.7533233165740967,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643598318099975,-4972.119140625,304.1620178222656,0.7842766642570496,0.3489130139350891,0.3185161650180816,293.2223205566406,297.1499938964844,293.1499938964844,0.2299216985702514,-4688.22119140625,304.1607971191406,0.7557898759841919,0.3116898238658905,0.3003575205802917,293.1830749511719,297.1499938964844,293.1499938964844,0.3854691088199615,-5207.7890625,304.1563415527344,0.8642464876174927,0.4731622338294983,0.333760142326355,293.2122497558594,297.1499938964844,293.1499938964844,0.547070324420929,-9276.1591796875,304.1515197753906,0.954086422920227,0.6253467202186584,0.5947165489196777,293.1841735839844,297.1499938964844,293.1499938964844,0.0533314943313598,-7227.06787109375,304.1546936035156,0.5051464438438416,0.0973331853747367,0.4632313251495361,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071181654930115,0.8887010812759399,0.8887010812759399,1.0,1.0,-2.41361403465271,1.093578219413757,1.320035696029663,0.5426353812217712,0.0,0.0,0.728895366191864,167.3138427734375,171.0,0.8559243083000183,-24894.873046875,1748.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.5856093764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608972787857056,1.2609145641326904,-1.7248512449441478e-05,0.0,0.0005943190772086,0.0,0.0,269.9641418457031,0.0,0.0,0.0,0.7350661158561707,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643598318099975,-4972.119140625,304.1620178222656,0.7842766642570496,0.3489130139350891,0.3185161650180816,293.2223205566406,297.1499938964844,293.1499938964844,0.2299216985702514,-4688.22119140625,304.1607971191406,0.7557898759841919,0.3116898238658905,0.3003575205802917,293.1830749511719,297.1499938964844,293.1499938964844,0.3854691088199615,-5207.7890625,304.1563415527344,0.8642464876174927,0.4731622338294983,0.333760142326355,293.2122497558594,297.1499938964844,293.1499938964844,0.547070324420929,-9276.1591796875,304.1515197753906,0.954086422920227,0.6253467202186584,0.5947165489196777,293.1841735839844,297.1499938964844,293.1499938964844,0.0533314943313598,-7227.06787109375,304.1546936035156,0.5051464438438416,0.0973331853747367,0.4632313251495361,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071181654930115,0.8887010812759399,0.8887010812759399,1.0,1.0,-2.41361403465271,1.093578219413757,1.320035696029663,0.5426353812217712,0.0,0.0,0.728895366191864,167.3138427734375,171.0,0.8559243083000183,-24894.873046875,1748.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.5856093764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608972787857056,1.2609145641326904,-1.7248512449441478e-05,0.0,0.0005943190772086,0.0,0.0,269.9641418457031,0.0,0.0,0.0,0.7350661158561707,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615224719047546,-4929.60009765625,304.1627197265625,0.7780645489692688,0.345706969499588,0.3158134818077087,293.2288513183594,297.1499938964844,293.1499938964844,0.2272354364395141,-4644.431640625,304.16168212890625,0.7499287128448486,0.3085355460643768,0.2975684702396393,293.1889953613281,297.1499938964844,293.1499938964844,0.3835942447185516,-5187.52197265625,304.1573486328125,0.8589379787445068,0.4711212515830993,0.3324761092662811,293.21893310546875,297.1499938964844,293.1499938964844,0.5443561673164368,-9237.658203125,304.1554870605469,0.9474080204963684,0.6224143505096436,0.5921388864517212,293.18707275390625,297.1499938964844,293.1499938964844,0.0522494986653327,-7136.51513671875,304.1549377441406,0.5001694560050964,0.0958826467394828,0.457474797964096,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072904825210571,0.8868638873100281,0.8868638873100281,1.0,1.0,-2.395462274551392,1.0845930576324463,1.3108690977096558,0.5377993583679199,0.0,0.0,0.71531081199646,170.63528442382812,174.0,1.142837405204773,-24585.869140625,1737.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.022216796875,310.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.54296875,32040.0,0.0,0.0,0.5770099759101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218682885169983,1.2186994552612305,-1.6609621525276452e-05,0.0,0.0005855917697772,0.0,0.0,249.23394775390625,0.0,0.0,0.0,0.7013959288597107,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615224719047546,-4929.60009765625,304.1627197265625,0.7780645489692688,0.345706969499588,0.3158134818077087,293.2288513183594,297.1499938964844,293.1499938964844,0.2272354364395141,-4644.431640625,304.16168212890625,0.7499287128448486,0.3085355460643768,0.2975684702396393,293.1889953613281,297.1499938964844,293.1499938964844,0.3835942447185516,-5187.52197265625,304.1573486328125,0.8589379787445068,0.4711212515830993,0.3324761092662811,293.21893310546875,297.1499938964844,293.1499938964844,0.5443561673164368,-9237.658203125,304.1554870605469,0.9474080204963684,0.6224143505096436,0.5921388864517212,293.18707275390625,297.1499938964844,293.1499938964844,0.0522494986653327,-7136.51513671875,304.1549377441406,0.5001694560050964,0.0958826467394828,0.457474797964096,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072904825210571,0.8868638873100281,0.8868638873100281,1.0,1.0,-2.395462274551392,1.0845930576324463,1.3108690977096558,0.5377993583679199,0.0,0.0,0.71531081199646,170.63528442382812,174.0,1.142837405204773,-24585.869140625,1737.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.022216796875,310.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.54296875,32040.0,0.0,0.0,0.5770099759101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218682885169983,1.2186994552612305,-1.6609621525276452e-05,0.0,0.0005855917697772,0.0,0.0,249.23394775390625,0.0,0.0,0.0,0.7013959288597107,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591160833835602,-4894.0166015625,304.16259765625,0.7720905542373657,0.3424510955810547,0.3130594193935394,293.2350158691406,297.1499938964844,293.1499938964844,0.2248760014772415,-4606.4189453125,304.16180419921875,0.7442916631698608,0.3052830100059509,0.2946804165840149,293.19451904296875,297.1499938964844,293.1499938964844,0.3823416829109192,-5174.45703125,304.1571350097656,0.8538919687271118,0.469012588262558,0.3311387002468109,293.2248840332031,297.1499938964844,293.1499938964844,0.5424912571907043,-9212.0654296875,304.1569519042969,0.940849244594574,0.6194573044776917,0.5895320177078247,293.1896667480469,297.1499938964844,293.1499938964844,0.0512658581137657,-7055.86767578125,304.15496826171875,0.4953941106796264,0.0944129005074501,0.4516149163246155,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2313232421875,1.0,0.5073608160018921,0.885084331035614,0.885084331035614,1.0,1.0,-2.376906633377075,1.0754142999649048,1.3014923334121704,0.5328755974769592,0.0,0.0,0.7066643238067627,173.84861755371094,177.0,-8.36193561553955,-24225.615234375,1725.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.634765625,32040.0,0.0,0.0,0.5677820444107056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701312065124512,1.170146942138672,-1.5647990949219093e-05,0.0,0.0005762266227975,0.0,0.0,224.1746826171875,0.0,0.0,0.0,0.6921871304512024,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591160833835602,-4894.0166015625,304.16259765625,0.7720905542373657,0.3424510955810547,0.3130594193935394,293.2350158691406,297.1499938964844,293.1499938964844,0.2248760014772415,-4606.4189453125,304.16180419921875,0.7442916631698608,0.3052830100059509,0.2946804165840149,293.19451904296875,297.1499938964844,293.1499938964844,0.3823416829109192,-5174.45703125,304.1571350097656,0.8538919687271118,0.469012588262558,0.3311387002468109,293.2248840332031,297.1499938964844,293.1499938964844,0.5424912571907043,-9212.0654296875,304.1569519042969,0.940849244594574,0.6194573044776917,0.5895320177078247,293.1896667480469,297.1499938964844,293.1499938964844,0.0512658581137657,-7055.86767578125,304.15496826171875,0.4953941106796264,0.0944129005074501,0.4516149163246155,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2313232421875,1.0,0.5073608160018921,0.885084331035614,0.885084331035614,1.0,1.0,-2.376906633377075,1.0754142999649048,1.3014923334121704,0.5328755974769592,0.0,0.0,0.7066643238067627,173.84861755371094,177.0,-8.36193561553955,-24225.615234375,1725.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.634765625,32040.0,0.0,0.0,0.5677820444107056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701312065124512,1.170146942138672,-1.5647990949219093e-05,0.0,0.0005762266227975,0.0,0.0,224.1746826171875,0.0,0.0,0.0,0.6921871304512024,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.25614133477211,-4849.2236328125,304.163330078125,0.766292929649353,0.3391295969486236,0.3102476596832275,293.240966796875,297.1499938964844,293.1499938964844,0.2219801545143127,-4558.97802734375,304.1626892089844,0.7388038039207458,0.3019254803657532,0.2916928231716156,293.1998291015625,297.1499938964844,293.1499938964844,0.3802514970302582,-5151.828125,304.158203125,0.8490267992019653,0.4668092429637909,0.3297387957572937,293.2304992675781,297.1499938964844,293.1499938964844,0.5394574999809265,-9170.1259765625,304.1596374511719,0.9343613982200624,0.6164209246635437,0.5868611335754395,293.19207763671875,297.1499938964844,293.1499938964844,0.0501280948519706,-6961.25732421875,304.1551818847656,0.4907147884368896,0.0929223671555519,0.44565349817276,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073565244674683,0.8833048343658447,0.8833048343658447,1.0,1.0,-2.357888698577881,1.066008448600769,1.2918801307678225,0.5278475880622864,0.0,0.0,0.6951122879981995,177.00521850585938,165.0,-1.5888961553573608,-23913.9296875,1712.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.76171875,32040.0,0.0,0.0,0.5584502220153809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346888542175293,1.1347039937973022,-1.5147219528444111e-05,0.0,0.0005667559453286,0.0,0.0,208.86666870117188,0.0,0.0,0.0,0.676727831363678,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.25614133477211,-4849.2236328125,304.163330078125,0.766292929649353,0.3391295969486236,0.3102476596832275,293.240966796875,297.1499938964844,293.1499938964844,0.2219801545143127,-4558.97802734375,304.1626892089844,0.7388038039207458,0.3019254803657532,0.2916928231716156,293.1998291015625,297.1499938964844,293.1499938964844,0.3802514970302582,-5151.828125,304.158203125,0.8490267992019653,0.4668092429637909,0.3297387957572937,293.2304992675781,297.1499938964844,293.1499938964844,0.5394574999809265,-9170.1259765625,304.1596374511719,0.9343613982200624,0.6164209246635437,0.5868611335754395,293.19207763671875,297.1499938964844,293.1499938964844,0.0501280948519706,-6961.25732421875,304.1551818847656,0.4907147884368896,0.0929223671555519,0.44565349817276,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073565244674683,0.8833048343658447,0.8833048343658447,1.0,1.0,-2.357888698577881,1.066008448600769,1.2918801307678225,0.5278475880622864,0.0,0.0,0.6951122879981995,177.00521850585938,165.0,-1.5888961553573608,-23913.9296875,1712.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.76171875,32040.0,0.0,0.0,0.5584502220153809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346888542175293,1.1347039937973022,-1.5147219528444111e-05,0.0,0.0005667559453286,0.0,0.0,208.86666870117188,0.0,0.0,0.0,0.676727831363678,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.254585713148117,-4825.7646484375,304.16375732421875,0.7654260993003845,0.337462842464447,0.308741420507431,293.2437744140625,297.1499938964844,293.1499938964844,0.2204476147890091,-4533.830078125,304.16314697265625,0.7378666400909424,0.3002207577228546,0.2900770306587219,293.20233154296875,297.1499938964844,293.1499938964844,0.3791300356388092,-5139.69384765625,304.15875244140625,0.8487773537635803,0.4656889736652374,0.3289528489112854,293.2331237792969,297.1499938964844,293.1499938964844,0.5378603935241699,-9148.1962890625,304.1607971191406,0.9340004324913024,0.614888608455658,0.5854140520095825,293.193115234375,297.1499938964844,293.1499938964844,0.0494829639792442,-6907.80859375,304.1554260253906,0.4896235167980194,0.0921809747815132,0.4422293901443481,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053747892379761,0.8824150562286377,0.8824150562286377,1.0,1.0,-2.347344398498535,1.0607973337173462,1.286547064781189,0.52508944272995,0.0,0.0,0.6895009875297546,176.2723388671875,165.0,-0.450330525636673,-23747.466796875,1693.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3130798339844,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.20703125,30960.0,0.0,0.0,0.5537434220314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117650866508484,1.1176657676696775,-1.4911799553374294e-05,0.0,0.0005619791336357,0.0,0.0,201.7872467041016,0.0,0.0,0.0,0.654360830783844,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.253488689661026,-4809.81640625,304.1632385253906,0.7657272815704346,0.335814505815506,0.3071954846382141,293.2464294433594,297.1499938964844,293.1499938964844,0.2192935049533844,-4515.4560546875,304.1628723144531,0.7379614114761353,0.2985147833824157,0.2884032130241394,293.20458984375,297.1499938964844,293.1499938964844,0.3786889016628265,-5135.4833984375,304.157958984375,0.8497859239578247,0.4645775854587555,0.3281290531158447,293.2355041503906,297.1499938964844,293.1499938964844,0.5372140407562256,-9140.2216796875,304.1600036621094,0.9353182315826416,0.613368570804596,0.5839176177978516,293.19403076171875,297.1499938964844,293.1499938964844,0.048928216099739,-6863.4140625,304.15545654296875,0.4892736375331878,0.0914570614695549,0.4386182129383087,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026276111602783,0.8815712928771973,0.8815712928771973,1.0,1.0,-2.3363518714904785,1.0553752183914185,1.2809767723083496,0.5222092270851135,0.0,0.0,0.6874644756317139,174.20986938476562,153.0,-27.45964431762696,-23495.33203125,1667.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.876953125,30960.0,0.0,0.0,0.5488401651382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884333848953247,1.0884476900100708,-1.42980097734835e-05,0.0,0.0005570029607042,0.0,0.0,187.90777587890625,0.0,0.0,0.0,0.6541575789451599,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500509917736053,-4757.5419921875,304.16455078125,0.7686727643013,0.332548588514328,0.3040493428707123,293.2512512207031,297.1499938964844,293.1499938964844,0.2158585637807846,-4458.6337890625,304.164306640625,0.7402029633522034,0.2950915694236755,0.2849518656730652,293.208740234375,297.1499938964844,293.1499938964844,0.3759680092334747,-5105.7353515625,304.1598205566406,0.8543529510498047,0.4623577892780304,0.3264208734035492,293.23980712890625,297.1499938964844,293.1499938964844,0.5333986878395081,-9087.5712890625,304.1629943847656,0.9412676095962524,0.61032634973526,0.5808456540107727,293.1954040527344,297.1499938964844,293.1499938964844,0.047466404736042,-6742.32568359375,304.15606689453125,0.490090399980545,0.0900627449154853,0.4311764538288116,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953799247741699,0.8798837065696716,0.8798837065696716,1.0,1.0,-2.3137457370758057,1.0442285537719729,1.269517183303833,0.5163021683692932,0.0,0.0,0.6775404810905457,167.6209259033203,141.0,0.49837127327919,-23194.716796875,1604.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.03515625,30960.0,0.0,0.0,0.5390775799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620083808898926,1.06202232837677,-1.3921086974733043e-05,0.0,0.0005470952019095,0.0,0.0,177.52488708496094,0.0,0.0,0.0,0.6422969102859497,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500509917736053,-4757.5419921875,304.16455078125,0.7686727643013,0.332548588514328,0.3040493428707123,293.2512512207031,297.1499938964844,293.1499938964844,0.2158585637807846,-4458.6337890625,304.164306640625,0.7402029633522034,0.2950915694236755,0.2849518656730652,293.208740234375,297.1499938964844,293.1499938964844,0.3759680092334747,-5105.7353515625,304.1598205566406,0.8543529510498047,0.4623577892780304,0.3264208734035492,293.23980712890625,297.1499938964844,293.1499938964844,0.5333986878395081,-9087.5712890625,304.1629943847656,0.9412676095962524,0.61032634973526,0.5808456540107727,293.1954040527344,297.1499938964844,293.1499938964844,0.047466404736042,-6742.32568359375,304.15606689453125,0.490090399980545,0.0900627449154853,0.4311764538288116,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953799247741699,0.8798837065696716,0.8798837065696716,1.0,1.0,-2.3137457370758057,1.0442285537719729,1.269517183303833,0.5163021683692932,0.0,0.0,0.6775404810905457,167.6209259033203,141.0,0.49837127327919,-23194.716796875,1604.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.03515625,30960.0,0.0,0.0,0.5390775799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620083808898926,1.06202232837677,-1.3921086974733043e-05,0.0,0.0005470952019095,0.0,0.0,177.52488708496094,0.0,0.0,0.0,0.6422969102859497,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467221319675445,-4707.07568359375,304.16522216796875,0.7739877700805664,0.3293087780475616,0.3008497357368469,293.2555847167969,297.1499938964844,293.1499938964844,0.2124720513820648,-4402.71337890625,304.1651611328125,0.744509220123291,0.2916460335254669,0.2813980281352997,293.2123718261719,297.1499938964844,293.1499938964844,0.3733759522438049,-5077.689453125,304.1608581542969,0.8615533113479614,0.4601321518421173,0.324646919965744,293.2436828613281,297.1499938964844,293.1499938964844,0.529746949672699,-9037.890625,304.16473388671875,0.9503325819969176,0.6072683334350586,0.5776730179786682,293.1963195800781,297.1499938964844,293.1499938964844,0.0460186414420604,-6623.43701171875,304.1564636230469,0.4924245178699493,0.0887240022420883,0.423619657754898,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865610599517822,0.8781960606575012,0.8781960606575012,1.0,1.0,-2.290614366531372,1.032824993133545,1.2577893733978271,0.5102812051773071,0.0,0.0,0.6677314639091492,158.94395446777344,129.0,1.6685711145401,-22846.966796875,1532.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.35546875,29880.0,0.0,0.0,0.5293616652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032570719718933,1.032584309577942,-1.354311461909674e-05,0.0,0.0005372348241508,0.0,0.0,166.7534637451172,0.0,0.0,0.0,0.6148451566696167,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467221319675445,-4707.07568359375,304.16522216796875,0.7739877700805664,0.3293087780475616,0.3008497357368469,293.2555847167969,297.1499938964844,293.1499938964844,0.2124720513820648,-4402.71337890625,304.1651611328125,0.744509220123291,0.2916460335254669,0.2813980281352997,293.2123718261719,297.1499938964844,293.1499938964844,0.3733759522438049,-5077.689453125,304.1608581542969,0.8615533113479614,0.4601321518421173,0.324646919965744,293.2436828613281,297.1499938964844,293.1499938964844,0.529746949672699,-9037.890625,304.16473388671875,0.9503325819969176,0.6072683334350586,0.5776730179786682,293.1963195800781,297.1499938964844,293.1499938964844,0.0460186414420604,-6623.43701171875,304.1564636230469,0.4924245178699493,0.0887240022420883,0.423619657754898,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865610599517822,0.8781960606575012,0.8781960606575012,1.0,1.0,-2.290614366531372,1.032824993133545,1.2577893733978271,0.5102812051773071,0.0,0.0,0.6677314639091492,158.94395446777344,129.0,1.6685711145401,-22846.966796875,1532.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.35546875,29880.0,0.0,0.0,0.5293616652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032570719718933,1.032584309577942,-1.354311461909674e-05,0.0,0.0005372348241508,0.0,0.0,166.7534637451172,0.0,0.0,0.0,0.6148451566696167,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438074201345443,-4663.29345703125,304.1651306152344,0.7812594175338745,0.3260942101478576,0.2976288199424743,293.2594909667969,297.1499938964844,293.1499938964844,0.2093970477581024,-4352.283203125,304.16534423828125,0.7505292296409607,0.2881759107112884,0.2777745127677917,293.21551513671875,297.1499938964844,293.1499938964844,0.371385782957077,-5056.6220703125,304.1607360839844,0.8710007667541504,0.4579136967658996,0.3228420913219452,293.2469787597656,297.1499938964844,293.1499938964844,0.5269349217414856,-9000.49609375,304.16473388671875,0.9615031480789183,0.6042245626449585,0.5744622945785522,293.19696044921875,297.1499938964844,293.1499938964844,0.0446658916771411,-6514.02880859375,304.1565856933594,0.4959642887115478,0.0874236524105072,0.4160234630107879,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767373204231262,0.8766175508499146,0.8766175508499146,1.0,1.0,-2.2672438621521,1.021312236785889,1.245931625366211,0.504233181476593,0.0,0.0,0.6627662181854248,149.06369018554688,117.0,-4.907290935516357,-22460.490234375,1455.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364990234375,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.068359375,29880.0,0.0,0.0,0.5193927884101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983921647071838,0.9984049797058104,-1.2865522876381874e-05,0.0,0.0005271176341921,0.0,0.0,152.58399963378906,0.0,0.0,0.0,0.6120666861534119,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438074201345443,-4663.29345703125,304.1651306152344,0.7812594175338745,0.3260942101478576,0.2976288199424743,293.2594909667969,297.1499938964844,293.1499938964844,0.2093970477581024,-4352.283203125,304.16534423828125,0.7505292296409607,0.2881759107112884,0.2777745127677917,293.21551513671875,297.1499938964844,293.1499938964844,0.371385782957077,-5056.6220703125,304.1607360839844,0.8710007667541504,0.4579136967658996,0.3228420913219452,293.2469787597656,297.1499938964844,293.1499938964844,0.5269349217414856,-9000.49609375,304.16473388671875,0.9615031480789183,0.6042245626449585,0.5744622945785522,293.19696044921875,297.1499938964844,293.1499938964844,0.0446658916771411,-6514.02880859375,304.1565856933594,0.4959642887115478,0.0874236524105072,0.4160234630107879,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767373204231262,0.8766175508499146,0.8766175508499146,1.0,1.0,-2.2672438621521,1.021312236785889,1.245931625366211,0.504233181476593,0.0,0.0,0.6627662181854248,149.06369018554688,117.0,-4.907290935516357,-22460.490234375,1455.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364990234375,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.068359375,29880.0,0.0,0.0,0.5193927884101868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983921647071838,0.9984049797058104,-1.2865522876381874e-05,0.0,0.0005271176341921,0.0,0.0,152.58399963378906,0.0,0.0,0.0,0.6120666861534119,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403620779514312,-4610.72265625,304.1658020019531,0.7903281450271606,0.322876363992691,0.2943843901157379,293.2631530761719,297.1499938964844,293.1499938964844,0.2058293223381042,-4292.94091796875,304.1661376953125,0.7581844925880432,0.2846631109714508,0.2740873396396637,293.2184143066406,297.1499938964844,293.1499938964844,0.3685692846775055,-5026.05224609375,304.16180419921875,0.8825747966766357,0.4556630551815033,0.3210011422634125,293.25006103515625,297.1499938964844,293.1499938964844,0.5229760408401489,-8946.654296875,304.1663818359375,0.9739686846733092,0.6011406183242798,0.5711987018585205,293.1973571777344,297.1499938964844,293.1499938964844,0.04318068921566,-6392.6103515625,304.1568603515625,0.5006402134895325,0.0861508697271347,0.4084355235099792,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662260115146637,0.8750390410423279,0.8750390410423279,1.0,1.0,-2.2436723709106445,1.0096992254257202,1.2339731454849243,0.4981638789176941,0.0,0.0,0.6542261242866516,138.50428771972656,105.0,1.391976833343506,-22118.900390625,1377.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.884765625,29880.0,0.0,0.0,0.5096966028213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737446308135986,0.9737572073936462,-1.2569856153277216e-05,0.0,0.000517277221661,0.0,0.0,144.48793029785156,0.0,0.0,0.0,0.6017805337905884,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403620779514312,-4610.72265625,304.1658020019531,0.7903281450271606,0.322876363992691,0.2943843901157379,293.2631530761719,297.1499938964844,293.1499938964844,0.2058293223381042,-4292.94091796875,304.1661376953125,0.7581844925880432,0.2846631109714508,0.2740873396396637,293.2184143066406,297.1499938964844,293.1499938964844,0.3685692846775055,-5026.05224609375,304.16180419921875,0.8825747966766357,0.4556630551815033,0.3210011422634125,293.25006103515625,297.1499938964844,293.1499938964844,0.5229760408401489,-8946.654296875,304.1663818359375,0.9739686846733092,0.6011406183242798,0.5711987018585205,293.1973571777344,297.1499938964844,293.1499938964844,0.04318068921566,-6392.6103515625,304.1568603515625,0.5006402134895325,0.0861508697271347,0.4084355235099792,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662260115146637,0.8750390410423279,0.8750390410423279,1.0,1.0,-2.2436723709106445,1.0096992254257202,1.2339731454849243,0.4981638789176941,0.0,0.0,0.6542261242866516,138.50428771972656,105.0,1.391976833343506,-22118.900390625,1377.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.884765625,29880.0,0.0,0.0,0.5096966028213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737446308135986,0.9737572073936462,-1.2569856153277216e-05,0.0,0.000517277221661,0.0,0.0,144.48793029785156,0.0,0.0,0.0,0.6017805337905884,4.0,0.0,1.0
