time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386732846498489,-4584.958984375,304.1659851074219,0.7955459952354431,0.3212683200836181,0.2927562892436981,293.2648620605469,297.1499938964844,293.1499938964844,0.2040609270334243,-4263.50634765625,304.1664123535156,0.7626636028289795,0.2828905284404754,0.2722219824790954,293.21978759765625,297.1499938964844,293.1499938964844,0.3671984672546386,-5011.22998046875,304.1621398925781,0.8891832232475281,0.4545296728610992,0.3200693130493164,293.2514953613281,297.1499938964844,293.1499938964844,0.5210465788841248,-8920.55078125,304.1669006347656,0.9804834127426147,0.5995903015136719,0.5695503354072571,293.197509765625,297.1499938964844,293.1499938964844,0.0424480400979518,-6332.92626953125,304.1569519042969,0.5034383535385132,0.0855220258235931,0.404649019241333,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607714414596557,0.8742497563362122,0.8742497563362122,1.0,1.0,-2.231828689575196,1.0038635730743408,1.227965235710144,0.495125949382782,0.0,0.0,0.6501030921936035,133.06739807128906,105.0,1.860090255737305,-21946.8046875,1337.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5456848144531,310.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30114.779296875,28800.0,0.0,0.0,0.5049287676811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962049663066864,0.9620620608329772,-1.2430773494997991e-05,0.0,0.0005124385352246,0.0,0.0,140.74850463867188,0.0,0.0,0.0,0.581928014755249,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375063151121139,-4567.81640625,304.1651916503906,0.8012406229972839,0.3196644484996795,0.2911268770694732,293.2665405273437,297.1499938964844,293.1499938964844,0.2027288079261779,-4241.94873046875,304.1658630371094,0.7676175832748413,0.281109094619751,0.2703442573547363,293.2210388183594,297.1499938964844,293.1499938964844,0.3666160702705383,-5005.61328125,304.1609802246094,0.8963685035705566,0.4533976316452026,0.3191332221031189,293.2528381347656,297.1499938964844,293.1499938964844,0.5202094316482544,-8910.46484375,304.16534423828125,0.9870872497558594,0.5980449914932251,0.5678972601890564,293.1976318359375,297.1499938964844,293.1499938964844,0.0418463163077831,-6285.59765625,304.1567687988281,0.5065827965736389,0.0848972350358963,0.4008686244487762,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552070796489715,0.8735047578811646,0.8735047578811646,1.0,1.0,-2.21996545791626,0.9980213046073914,1.2219440937042236,0.4920946359634399,0.0,0.0,0.6499105095863342,127.56148529052734,93.0,-28.8843994140625,-21690.357421875,1298.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.63671875,28800.0,0.0,0.0,0.5000393390655518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392626881599426,0.9392746686935424,-1.1944440302613655e-05,0.0,0.0005074763321317,0.0,0.0,131.79580688476562,0.0,0.0,0.0,0.5844777822494507,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339424192905426,-4512.9541015625,304.16607666015625,0.8136248588562012,0.3164555728435516,0.2878732979297638,293.26971435546875,297.1499938964844,293.1499938964844,0.1989850848913192,-4179.0849609375,304.16680908203125,0.7788434624671936,0.2775146961212158,0.2665612399578094,293.2234191894531,297.1499938964844,293.1499938964844,0.3635603487491607,-4972.19482421875,304.16241455078125,0.9127784967422484,0.4511151909828186,0.3172568082809448,293.25518798828125,297.1499938964844,293.1499938964844,0.5148812532424927,-8836.5126953125,304.1694030761719,0.9990000128746032,0.5949602127075195,0.5635170340538025,293.19775390625,297.1499938964844,293.1499938964844,0.040340781211853,-6162.42578125,304.1570129394531,0.5139017701148987,0.0836612209677696,0.3933647871017456,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437386989593506,0.8720146417617798,0.8720146417617798,1.0,1.0,-2.194967031478882,0.985690414905548,1.2092766761779783,0.4858432114124298,0.0,0.0,0.6429829001426697,116.56869506835938,81.0,2.5488386154174805,-21396.18359375,1219.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394287109375,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.232421875,28800.0,0.0,0.0,0.490589439868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237205982208252,0.923732340335846,-1.1739349247363862e-05,0.0,0.0004978859215043,0.0,0.0,126.92609405517578,0.0,0.0,0.0,0.5774849057197571,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339424192905426,-4512.9541015625,304.16607666015625,0.8136248588562012,0.3164555728435516,0.2878732979297638,293.26971435546875,297.1499938964844,293.1499938964844,0.1989850848913192,-4179.0849609375,304.16680908203125,0.7788434624671936,0.2775146961212158,0.2665612399578094,293.2234191894531,297.1499938964844,293.1499938964844,0.3635603487491607,-4972.19482421875,304.16241455078125,0.9127784967422484,0.4511151909828186,0.3172568082809448,293.25518798828125,297.1499938964844,293.1499938964844,0.5148812532424927,-8836.5126953125,304.1694030761719,0.9990000128746032,0.5949602127075195,0.5635170340538025,293.19775390625,297.1499938964844,293.1499938964844,0.040340781211853,-6162.42578125,304.1570129394531,0.5139017701148987,0.0836612209677696,0.3933647871017456,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437386989593506,0.8720146417617798,0.8720146417617798,1.0,1.0,-2.194967031478882,0.985690414905548,1.2092766761779783,0.4858432114124298,0.0,0.0,0.6429829001426697,116.56869506835938,81.0,2.5488386154174805,-21396.18359375,1219.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394287109375,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.232421875,28800.0,0.0,0.0,0.490589439868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237205982208252,0.923732340335846,-1.1739349247363862e-05,0.0,0.0004978859215043,0.0,0.0,126.92609405517578,0.0,0.0,0.0,0.5774849057197571,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301872223615646,-4454.70458984375,304.1669921875,0.822933554649353,0.3132689893245697,0.2847437262535095,293.2724914550781,297.1499938964844,293.1499938964844,0.1950752288103103,-4112.912109375,304.167724609375,0.7876965403556824,0.2739182114601135,0.2628812789916992,293.2255249023437,297.1499938964844,293.1499938964844,0.3601002991199493,-4934.134765625,304.1640625,0.9274221062660216,0.4488318562507629,0.3154598772525787,293.239013671875,297.1499938964844,293.1499938964844,0.4880547523498535,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955073833465576,0.5386285185813904,293.197509765625,297.1499938964844,293.1499938964844,0.0389147698879241,-6044.69873046875,304.1570739746094,0.5198697447776794,0.0825042650103569,0.3866726756095886,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307450354099273,0.8705245852470398,0.8705245852470398,1.0,1.0,-2.1465904712677,0.9619997143745422,1.1845906972885132,0.4737538993358612,0.0,0.0,0.6315834522247314,107.61095428466795,69.0,30.322948455810547,-20900.56640625,1123.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.087890625,27720.0,0.0,0.0,0.4812110662460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980075120925903,0.898019015789032,-1.1473637641756795e-05,0.0,0.00048836809583,0.0,0.0,119.70191955566406,0.0,0.0,0.0,0.5520124435424805,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301872223615646,-4454.70458984375,304.1669921875,0.822933554649353,0.3132689893245697,0.2847437262535095,293.2724914550781,297.1499938964844,293.1499938964844,0.1950752288103103,-4112.912109375,304.167724609375,0.7876965403556824,0.2739182114601135,0.2628812789916992,293.2255249023437,297.1499938964844,293.1499938964844,0.3601002991199493,-4934.134765625,304.1640625,0.9274221062660216,0.4488318562507629,0.3154598772525787,293.239013671875,297.1499938964844,293.1499938964844,0.4880547523498535,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955073833465576,0.5386285185813904,293.197509765625,297.1499938964844,293.1499938964844,0.0389147698879241,-6044.69873046875,304.1570739746094,0.5198697447776794,0.0825042650103569,0.3866726756095886,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307450354099273,0.8705245852470398,0.8705245852470398,1.0,1.0,-2.1465904712677,0.9619997143745422,1.1845906972885132,0.4737538993358612,0.0,0.0,0.6315834522247314,107.61095428466795,69.0,30.322948455810547,-20900.56640625,1123.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.087890625,27720.0,0.0,0.0,0.4812110662460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980075120925903,0.898019015789032,-1.1473637641756795e-05,0.0,0.00048836809583,0.0,0.0,119.70191955566406,0.0,0.0,0.0,0.5520124435424805,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268198579549789,-4402.81005859375,304.16705322265625,0.8342024683952332,0.310032308101654,0.2815572023391723,293.275390625,297.1499938964844,293.1499938964844,0.1914648562669754,-4052.0556640625,304.1679382324219,0.7987291812896729,0.2702292501926422,0.2591088414192199,293.2276611328125,297.1499938964844,293.1499938964844,0.3572231829166412,-4902.95068359375,304.1643371582031,0.9451188445091248,0.4464802742004394,0.3136063814163208,293.1963806152344,297.1499938964844,293.1499938964844,0.4574713408946991,-8017.03857421875,304.2395324707031,0.9990000128746032,0.6018450856208801,0.5098100304603577,293.1972351074219,297.1499938964844,293.1499938964844,0.0376027859747409,-5937.41455078125,304.15692138671875,0.5276931524276733,0.0813544020056724,0.3799918293952942,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165215194225311,0.8692666888237,0.8692666888237,1.0,1.0,-2.0935213565826416,0.9360731840133668,1.1574482917785645,0.4605347812175751,0.0,0.0,0.6215476989746094,98.12667083740234,72.0,29.66257095336914,-20293.275390625,1024.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.595458984375,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.6328125,27720.0,0.0,0.0,0.4708849787712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561316728591919,0.8561424612998962,-1.0793409273901489e-05,0.0,0.0004778883885592,0.0,0.0,106.55653381347656,0.0,0.0,0.0,0.5464492440223694,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268198579549789,-4402.81005859375,304.16705322265625,0.8342024683952332,0.310032308101654,0.2815572023391723,293.275390625,297.1499938964844,293.1499938964844,0.1914648562669754,-4052.0556640625,304.1679382324219,0.7987291812896729,0.2702292501926422,0.2591088414192199,293.2276611328125,297.1499938964844,293.1499938964844,0.3572231829166412,-4902.95068359375,304.1643371582031,0.9451188445091248,0.4464802742004394,0.3136063814163208,293.1963806152344,297.1499938964844,293.1499938964844,0.4574713408946991,-8017.03857421875,304.2395324707031,0.9990000128746032,0.6018450856208801,0.5098100304603577,293.1972351074219,297.1499938964844,293.1499938964844,0.0376027859747409,-5937.41455078125,304.15692138671875,0.5276931524276733,0.0813544020056724,0.3799918293952942,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165215194225311,0.8692666888237,0.8692666888237,1.0,1.0,-2.0935213565826416,0.9360731840133668,1.1574482917785645,0.4605347812175751,0.0,0.0,0.6215476989746094,98.12667083740234,72.0,29.66257095336914,-20293.275390625,1024.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.595458984375,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.6328125,27720.0,0.0,0.0,0.4708849787712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561316728591919,0.8561424612998962,-1.0793409273901489e-05,0.0,0.0004778883885592,0.0,0.0,106.55653381347656,0.0,0.0,0.0,0.5464492440223694,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232949286699295,-4348.13037109375,304.16717529296875,0.8411561846733093,0.3067085444927215,0.278421550989151,293.278564453125,297.1499938964844,293.1499938964844,0.1876949667930603,-3988.0615234375,304.1681823730469,0.8050545454025269,0.2664069533348083,0.2553454041481018,293.2301330566406,297.1499938964844,293.1499938964844,0.3540258705615997,-4868.10595703125,304.164794921875,0.9562172293663024,0.4440153241157532,0.3117743730545044,293.1431579589844,297.1499938964844,293.1499938964844,0.4356740713119507,-7713.75732421875,304.2452392578125,0.9990000128746032,0.6114646196365356,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.036334503442049,-5832.66943359375,304.1567077636719,0.5322436094284058,0.0801714062690734,0.3737834393978119,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068953692913055,0.8680088520050049,0.8680088520050049,1.0,1.0,-2.0529348850250244,0.9162402749061584,1.1366945505142212,0.4504167735576629,0.0,0.0,0.6066238284111023,92.03692626953124,90.0,17.07461166381836,-19776.455078125,956.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957092285156,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.408203125,27720.0,0.0,0.0,0.4599088430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165795803070068,0.8165899515151978,-1.039884318743134e-05,0.0,0.0004667490138672,0.0,0.0,96.75064849853516,0.0,0.0,0.0,0.5309708118438721,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232949286699295,-4348.13037109375,304.16717529296875,0.8411561846733093,0.3067085444927215,0.278421550989151,293.278564453125,297.1499938964844,293.1499938964844,0.1876949667930603,-3988.0615234375,304.1681823730469,0.8050545454025269,0.2664069533348083,0.2553454041481018,293.2301330566406,297.1499938964844,293.1499938964844,0.3540258705615997,-4868.10595703125,304.164794921875,0.9562172293663024,0.4440153241157532,0.3117743730545044,293.1431579589844,297.1499938964844,293.1499938964844,0.4356740713119507,-7713.75732421875,304.2452392578125,0.9990000128746032,0.6114646196365356,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.036334503442049,-5832.66943359375,304.1567077636719,0.5322436094284058,0.0801714062690734,0.3737834393978119,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068953692913055,0.8680088520050049,0.8680088520050049,1.0,1.0,-2.0529348850250244,0.9162402749061584,1.1366945505142212,0.4504167735576629,0.0,0.0,0.6066238284111023,92.03692626953124,90.0,17.07461166381836,-19776.455078125,956.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957092285156,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.408203125,27720.0,0.0,0.0,0.4599088430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165795803070068,0.8165899515151978,-1.039884318743134e-05,0.0,0.0004667490138672,0.0,0.0,96.75064849853516,0.0,0.0,0.0,0.5309708118438721,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218130528926849,-4325.39111328125,304.166748046875,0.8404598832130432,0.3050030469894409,0.2769007980823517,293.28033447265625,297.1499938964844,293.1499938964844,0.1860380619764328,-3960.135986328125,304.1678771972656,0.803838849067688,0.2644332349300384,0.2534955143928528,293.2314758300781,297.1499938964844,293.1499938964844,0.3528331518173218,-4855.412109375,304.16424560546875,0.9562224745750428,0.4427358210086822,0.3108910918235779,293.1218566894531,297.1499938964844,293.1499938964844,0.4331485033035278,-7685.91552734375,304.2323303222656,0.9990000128746032,0.6157439947128296,0.4895688891410827,293.1972045898437,297.1499938964844,293.1499938964844,0.0358256511390209,-5791.22314453125,304.1564025878906,0.5312646627426147,0.0795657262206077,0.3710371851921081,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055730700492859,0.867379903793335,0.867379903793335,1.0,1.0,-2.042833089828491,0.9112901091575624,1.1315429210662842,0.4478315412998199,0.0,0.0,0.6005213856697083,91.41098022460938,90.0,1.2905399799346924,-19587.71484375,943.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465209960937,309.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,28046.12890625,26640.0,0.0,0.0,0.4542571306228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799383819103241,0.7993940711021423,-1.0223028766631614e-05,0.0,0.0004610132309608,0.0,0.0,92.63235473632812,0.0,0.0,0.0,0.5092736482620239,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.221077561378479,-4315.15771484375,304.1650085449219,0.8370991349220276,0.3032749593257904,0.275399774312973,293.2821655273437,297.1499938964844,293.1499938964844,0.1849982589483261,-3943.560791015625,304.16650390625,0.7998284101486206,0.2624234557151794,0.2516548037528991,293.2328491210937,297.1499938964844,293.1499938964844,0.3528094887733459,-4856.412109375,304.16168212890625,0.9527449011802672,0.4414367079734802,0.3100231885910034,293.1094970703125,297.1499938964844,293.1499938964844,0.4371289312839508,-7753.623046875,304.21002197265625,0.9990000128746032,0.6185356378555298,0.4931621253490448,293.1973571777344,297.1499938964844,293.1499938964844,0.0355219729244709,-5769.12109375,304.1557922363281,0.5281982421875,0.0789408236742019,0.3684569895267486,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060420989990234,0.8668766021728516,0.8668766021728516,1.0,1.0,-2.0389866828918457,0.9093704223632812,1.1296162605285645,0.4468667507171631,0.0,0.0,0.6006283164024353,92.25800323486328,108.0,-52.87165832519531,-19367.427734375,942.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999572753906,309.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,26999.001953125,26640.0,0.0,0.0,0.4484753012657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757747173309326,0.7757844924926758,-9.76039700617548e-06,0.0,0.0004551454330794,0.0,0.0,85.59526062011719,0.0,0.0,0.0,0.5115379095077515,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186072170734405,-4277.5029296875,304.16412353515625,0.8248613476753235,0.299748420715332,0.2724534869194031,293.28594970703125,297.1499938964844,293.1499938964844,0.1820558458566665,-3894.115966796875,304.1659240722656,0.7859076261520386,0.258305549621582,0.247999757528305,293.23565673828125,297.1499938964844,293.1499938964844,0.3511880934238434,-4839.4833984375,304.1604919433594,0.937842071056366,0.4387689232826233,0.3083348572254181,293.1152648925781,297.1499938964844,293.1499938964844,0.4549414217472076,-8027.83251953125,304.1600952148437,0.9990000128746032,0.6184778809547424,0.5115202069282532,293.19830322265625,297.1499938964844,293.1499938964844,0.0346765741705894,-5701.29345703125,304.1552734375,0.5177496671676636,0.0775521099567413,0.3633894026279449,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114130437374115,0.8658698797225952,0.8658698797225952,1.0,1.0,-2.044981002807617,0.9121764898300172,1.1328045129776,0.4483106136322021,0.0,0.0,0.5988934636116028,97.34149932861328,126.0,-44.22787094116211,-19313.138671875,969.9188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017272949219,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378002882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690809369087219,0.7690905928611755,-9.63656020758208e-06,0.0,0.0004443116486072,0.0,0.0,83.70447540283203,0.0,0.0,0.0,0.5081248879432678,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186072170734405,-4277.5029296875,304.16412353515625,0.8248613476753235,0.299748420715332,0.2724534869194031,293.28594970703125,297.1499938964844,293.1499938964844,0.1820558458566665,-3894.115966796875,304.1659240722656,0.7859076261520386,0.258305549621582,0.247999757528305,293.23565673828125,297.1499938964844,293.1499938964844,0.3511880934238434,-4839.4833984375,304.1604919433594,0.937842071056366,0.4387689232826233,0.3083348572254181,293.1152648925781,297.1499938964844,293.1499938964844,0.4549414217472076,-8027.83251953125,304.1600952148437,0.9990000128746032,0.6184778809547424,0.5115202069282532,293.19830322265625,297.1499938964844,293.1499938964844,0.0346765741705894,-5701.29345703125,304.1552734375,0.5177496671676636,0.0775521099567413,0.3633894026279449,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114130437374115,0.8658698797225952,0.8658698797225952,1.0,1.0,-2.044981002807617,0.9121764898300172,1.1328045129776,0.4483106136322021,0.0,0.0,0.5988934636116028,97.34149932861328,126.0,-44.22787094116211,-19313.138671875,969.9188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017272949219,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378002882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690809369087219,0.7690905928611755,-9.63656020758208e-06,0.0,0.0004443116486072,0.0,0.0,83.70447540283203,0.0,0.0,0.0,0.5081248879432678,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164996266365051,-4245.767578125,304.1629638671875,0.8074110746383667,0.2961180508136749,0.2695399820804596,293.2899475097656,297.1499938964844,293.1499938964844,0.179390475153923,-3849.59375,304.1650695800781,0.7672143578529358,0.2540519535541534,0.244349405169487,293.2386169433594,297.1499938964844,293.1499938964844,0.3501372337341308,-4829.08251953125,304.1587829589844,0.9157249331474304,0.4359959363937378,0.3066696524620056,293.160400390625,297.1499938964844,293.1499938964844,0.4859056770801544,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102889180183411,0.541073739528656,293.20050048828125,297.1499938964844,293.1499938964844,0.0338083505630493,-5632.34521484375,304.15496826171875,0.5039542317390442,0.0758818611502647,0.3577847182750702,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212343096733093,0.8648632168769836,0.8648632168769836,1.0,1.0,-2.063852310180664,0.9212387800216676,1.1426135301589966,0.4529127180576324,0.0,0.0,0.6040807366371155,106.13955688476562,129.0,-55.44462203979492,-19352.693359375,1025.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448669433594,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.429021954536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750166654586792,0.7750263214111328,-9.654914720158558e-06,0.0,0.0004354027332738,0.0,0.0,84.73749542236328,0.0,0.0,0.0,0.4952017366886139,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164996266365051,-4245.767578125,304.1629638671875,0.8074110746383667,0.2961180508136749,0.2695399820804596,293.2899475097656,297.1499938964844,293.1499938964844,0.179390475153923,-3849.59375,304.1650695800781,0.7672143578529358,0.2540519535541534,0.244349405169487,293.2386169433594,297.1499938964844,293.1499938964844,0.3501372337341308,-4829.08251953125,304.1587829589844,0.9157249331474304,0.4359959363937378,0.3066696524620056,293.160400390625,297.1499938964844,293.1499938964844,0.4859056770801544,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102889180183411,0.541073739528656,293.20050048828125,297.1499938964844,293.1499938964844,0.0338083505630493,-5632.34521484375,304.15496826171875,0.5039542317390442,0.0758818611502647,0.3577847182750702,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212343096733093,0.8648632168769836,0.8648632168769836,1.0,1.0,-2.063852310180664,0.9212387800216676,1.1426135301589966,0.4529127180576324,0.0,0.0,0.6040807366371155,106.13955688476562,129.0,-55.44462203979492,-19352.693359375,1025.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448669433594,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.429021954536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750166654586792,0.7750263214111328,-9.654914720158558e-06,0.0,0.0004354027332738,0.0,0.0,84.73749542236328,0.0,0.0,0.0,0.4952017366886139,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144827097654342,-4215.32861328125,304.1621398925781,0.7921996712684631,0.2926200330257416,0.2666305303573608,293.2929382324219,297.1499938964844,293.1499938964844,0.1767665892839431,-3805.6142578125,304.1645202636719,0.752270519733429,0.2498994022607803,0.2406709492206573,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572009563446,-4820.38916015625,304.1575622558594,0.8993169069290161,0.4333544075489044,0.305009126663208,293.2293701171875,297.1499938964844,293.1499938964844,0.5138827562332153,-8882.701171875,304.0744934082031,0.9990000128746032,0.5960625410079956,0.5656498670578003,293.2023620605469,297.1499938964844,293.1499938964844,0.0328299477696418,-5554.009765625,304.15496826171875,0.4928148686885834,0.0742223933339119,0.3514981567859649,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285785853862762,0.8632490038871765,0.8632490038871765,1.0,1.0,-2.0759308338165283,0.9269145727157592,1.149016261100769,0.4559206068515777,0.0,0.0,0.617649495601654,113.77617645263672,132.0,-43.14480972290039,-19359.248046875,1070.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630065917969,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223746955394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888545989990234,0.7888640761375427,-9.513240911473986e-06,0.0,0.000428656610893,0.0,0.0,85.85759735107422,0.0,0.0,0.0,0.5110872387886047,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144827097654342,-4215.32861328125,304.1621398925781,0.7921996712684631,0.2926200330257416,0.2666305303573608,293.2929382324219,297.1499938964844,293.1499938964844,0.1767665892839431,-3805.6142578125,304.1645202636719,0.752270519733429,0.2498994022607803,0.2406709492206573,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572009563446,-4820.38916015625,304.1575622558594,0.8993169069290161,0.4333544075489044,0.305009126663208,293.2293701171875,297.1499938964844,293.1499938964844,0.5138827562332153,-8882.701171875,304.0744934082031,0.9990000128746032,0.5960625410079956,0.5656498670578003,293.2023620605469,297.1499938964844,293.1499938964844,0.0328299477696418,-5554.009765625,304.15496826171875,0.4928148686885834,0.0742223933339119,0.3514981567859649,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285785853862762,0.8632490038871765,0.8632490038871765,1.0,1.0,-2.0759308338165283,0.9269145727157592,1.149016261100769,0.4559206068515777,0.0,0.0,0.617649495601654,113.77617645263672,132.0,-43.14480972290039,-19359.248046875,1070.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630065917969,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223746955394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888545989990234,0.7888640761375427,-9.513240911473986e-06,0.0,0.000428656610893,0.0,0.0,85.85759735107422,0.0,0.0,0.0,0.5110872387886047,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113333344459533,-4165.326171875,304.1633605957031,0.7749535441398621,0.2893132865428924,0.2640214562416076,293.29449462890625,297.1499938964844,293.1499938964844,0.1732632219791412,-3744.659912109375,304.16552734375,0.7361608147621155,0.2459631264209747,0.237317681312561,293.241455078125,297.1499938964844,293.1499938964844,0.3463679850101471,-4787.97119140625,304.1598815917969,0.8812154531478882,0.4308804273605346,0.3035690784454345,293.2760009765625,297.1499938964844,293.1499938964844,0.5057875514030457,-8749.01171875,304.11334228515625,0.9815644025802612,0.5844965577125549,0.5566807985305786,293.2026672363281,297.1499938964844,293.1499938964844,0.0318443067371845,-5469.30322265625,304.15496826171875,0.4807531833648681,0.0728363245725631,0.3468985855579376,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328740537166595,0.8616347908973694,0.8616347908973694,1.0,1.0,-2.050753831863404,0.914474606513977,1.1362792253494265,0.4498171806335449,0.0,0.0,0.6212153434753418,123.00948333740234,135.0,16.990890502929688,-19146.326171875,1081.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.599609375,25560.0,0.0,0.0,0.4179355502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362928390503,0.8042459487915039,-9.682851668912916e-06,0.0,0.0004241514543537,0.0,0.0,89.48409271240234,0.0,0.0,0.0,0.5170916318893433,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113333344459533,-4165.326171875,304.1633605957031,0.7749535441398621,0.2893132865428924,0.2640214562416076,293.29449462890625,297.1499938964844,293.1499938964844,0.1732632219791412,-3744.659912109375,304.16552734375,0.7361608147621155,0.2459631264209747,0.237317681312561,293.241455078125,297.1499938964844,293.1499938964844,0.3463679850101471,-4787.97119140625,304.1598815917969,0.8812154531478882,0.4308804273605346,0.3035690784454345,293.2760009765625,297.1499938964844,293.1499938964844,0.5057875514030457,-8749.01171875,304.11334228515625,0.9815644025802612,0.5844965577125549,0.5566807985305786,293.2026672363281,297.1499938964844,293.1499938964844,0.0318443067371845,-5469.30322265625,304.15496826171875,0.4807531833648681,0.0728363245725631,0.3468985855579376,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328740537166595,0.8616347908973694,0.8616347908973694,1.0,1.0,-2.050753831863404,0.914474606513977,1.1362792253494265,0.4498171806335449,0.0,0.0,0.6212153434753418,123.00948333740234,135.0,16.990890502929688,-19146.326171875,1081.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.599609375,25560.0,0.0,0.0,0.4179355502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362928390503,0.8042459487915039,-9.682851668912916e-06,0.0,0.0004241514543537,0.0,0.0,89.48409271240234,0.0,0.0,0.0,0.5170916318893433,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098088264465332,-4141.2060546875,304.1636962890625,0.7684870958328247,0.2876425683498382,0.262673944234848,293.2952575683594,297.1499938964844,293.1499938964844,0.1715581864118576,-3715.0302734375,304.1658020019531,0.7300534248352051,0.2439787536859512,0.2356037199497223,293.24200439453125,297.1499938964844,293.1499938964844,0.3450030982494354,-4772.81640625,304.1605529785156,0.8745846152305603,0.4296167492866516,0.302809476852417,293.2854309082031,297.1499938964844,293.1499938964844,0.5023019909858704,-8693.98046875,304.12628173828125,0.9737348556518556,0.5810423493385315,0.5530276298522949,293.2027282714844,297.1499938964844,293.1499938964844,0.0313661955296993,-5428.232421875,304.1549377441406,0.4756026268005371,0.0721565186977386,0.3445412218570709,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.434305876493454,0.8608276844024658,0.8608276844024658,1.0,1.0,-2.038952112197876,0.9086676239967346,1.130284547805786,0.4468519687652588,0.0,0.0,0.6221097707748413,126.55316162109376,135.0,19.729721069335938,-19005.638671875,1083.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.509765625,24480.0,0.0,0.0,0.4161136448383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068687319755554,0.8068784475326538,-9.71853660303168e-06,0.0,0.0004223024297971,0.0,0.0,90.1623077392578,0.0,0.0,0.0,0.5032635927200317,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087959051132202,-4125.82568359375,304.1630249023437,0.7630001902580261,0.28598552942276,0.2613081336021423,293.2959899902344,297.1499938964844,293.1499938964844,0.1702629625797271,-3693.122314453125,304.165283203125,0.7247294187545776,0.2419956922531128,0.2338627278804779,293.242431640625,297.1499938964844,293.1499938964844,0.344471275806427,-4767.5478515625,304.1595764160156,0.869049072265625,0.428362101316452,0.3020313084125519,293.2906494140625,297.1499938964844,293.1499938964844,0.5007335543632507,-8668.630859375,304.1333923339844,0.9670386910438538,0.5782975554466248,0.5502662658691406,293.2026672363281,297.1499938964844,293.1499938964844,0.0310041736811399,-5398.90087890625,304.1546936035156,0.4706563651561737,0.0715006664395332,0.3421570062637329,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354381859302521,0.8601242899894714,0.8601242899894714,1.0,1.0,-2.028105974197388,0.9033440351486206,1.124761939048767,0.4440972208976745,0.0,0.0,0.6269979476928711,129.5644073486328,138.0,-14.457429885864258,-18785.841796875,1083.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.08984375,24480.0,0.0,0.0,0.4142944812774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978833913803101,0.7978928089141846,-9.416265129402746e-06,0.0,0.0004204562283121,0.0,0.0,86.55416107177734,0.0,0.0,0.0,0.511137843132019,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056193649768829,-4075.22216796875,304.1640014648437,0.7539224624633789,0.282715767621994,0.2585769593715668,293.2972412109375,297.1499938964844,293.1499938964844,0.1667113900184631,-3630.927490234375,304.1661071777344,0.7153549194335938,0.2380433976650238,0.2303484976291656,293.2431640625,297.1499938964844,293.1499938964844,0.34150430560112,-4734.392578125,304.1613464355469,0.8600731492042542,0.425873726606369,0.3004629015922546,293.2953796386719,297.1499938964844,293.1499938964844,0.495807945728302,-8593.6591796875,304.14697265625,0.9557942152023317,0.5737683176994324,0.5459833145141602,293.2021484375,297.1499938964844,293.1499938964844,0.0300559271126985,-5316.01416015625,304.1546936035156,0.4607478082180023,0.0702728629112243,0.3375473320484161,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370819926261902,0.8587174415588379,0.8587174415588379,1.0,1.0,-2.0080416202545166,0.893504798412323,1.1145366430282593,0.4389449954032898,0.0,0.0,0.6288735270500183,134.5360565185547,141.0,20.763486862182617,-18607.783203125,1081.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.4112841784954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075889348983765,0.8075984120368958,-9.487524948781356e-06,0.0,0.0004174011701252,0.0,0.0,88.58580017089844,0.0,0.0,0.0,0.5143660306930542,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056193649768829,-4075.22216796875,304.1640014648437,0.7539224624633789,0.282715767621994,0.2585769593715668,293.2972412109375,297.1499938964844,293.1499938964844,0.1667113900184631,-3630.927490234375,304.1661071777344,0.7153549194335938,0.2380433976650238,0.2303484976291656,293.2431640625,297.1499938964844,293.1499938964844,0.34150430560112,-4734.392578125,304.1613464355469,0.8600731492042542,0.425873726606369,0.3004629015922546,293.2953796386719,297.1499938964844,293.1499938964844,0.495807945728302,-8593.6591796875,304.14697265625,0.9557942152023317,0.5737683176994324,0.5459833145141602,293.2021484375,297.1499938964844,293.1499938964844,0.0300559271126985,-5316.01416015625,304.1546936035156,0.4607478082180023,0.0702728629112243,0.3375473320484161,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370819926261902,0.8587174415588379,0.8587174415588379,1.0,1.0,-2.0080416202545166,0.893504798412323,1.1145366430282593,0.4389449954032898,0.0,0.0,0.6288735270500183,134.5360565185547,141.0,20.763486862182617,-18607.783203125,1081.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.4112841784954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075889348983765,0.8075984120368958,-9.487524948781356e-06,0.0,0.0004174011701252,0.0,0.0,88.58580017089844,0.0,0.0,0.0,0.5143660306930542,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026359587907791,-4027.8359375,304.164306640625,0.7463766932487488,0.279501348733902,0.2558611333370209,293.2982482910156,297.1499938964844,293.1499938964844,0.1633005142211914,-3571.195556640625,304.1664123535156,0.706594705581665,0.2341107726097107,0.2268167734146118,293.2436828613281,297.1499938964844,293.1499938964844,0.33878293633461,-4704.28955078125,304.1620788574219,0.8527637720108032,0.4234084486961365,0.2988821566104889,293.29705810546875,297.1499938964844,293.1499938964844,0.4915500581264496,-8531.1064453125,304.1549987792969,0.9461740851402284,0.5697404146194458,0.5423074960708618,293.2012023925781,297.1499938964844,293.1499938964844,0.0291979815810918,-5242.05029296875,304.1545715332031,0.4519226551055908,0.0691407173871994,0.3332276344299316,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381992220878601,0.8573106527328491,0.8573106527328491,1.0,1.0,-1.9890379905700684,0.8842043876647949,1.1048336029052734,0.4339856207370758,0.0,0.0,0.6290186643600464,138.654541015625,144.0,21.366050720214844,-18387.376953125,1077.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088296890258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090764284133911,0.8090859055519104,-9.508749826636633e-06,0.0,0.0004149101732764,0.0,0.0,88.97531127929688,0.0,0.0,0.0,0.5000140070915222,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026359587907791,-4027.8359375,304.164306640625,0.7463766932487488,0.279501348733902,0.2558611333370209,293.2982482910156,297.1499938964844,293.1499938964844,0.1633005142211914,-3571.195556640625,304.1664123535156,0.706594705581665,0.2341107726097107,0.2268167734146118,293.2436828613281,297.1499938964844,293.1499938964844,0.33878293633461,-4704.28955078125,304.1620788574219,0.8527637720108032,0.4234084486961365,0.2988821566104889,293.29705810546875,297.1499938964844,293.1499938964844,0.4915500581264496,-8531.1064453125,304.1549987792969,0.9461740851402284,0.5697404146194458,0.5423074960708618,293.2012023925781,297.1499938964844,293.1499938964844,0.0291979815810918,-5242.05029296875,304.1545715332031,0.4519226551055908,0.0691407173871994,0.3332276344299316,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381992220878601,0.8573106527328491,0.8573106527328491,1.0,1.0,-1.9890379905700684,0.8842043876647949,1.1048336029052734,0.4339856207370758,0.0,0.0,0.6290186643600464,138.654541015625,144.0,21.366050720214844,-18387.376953125,1077.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088296890258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090764284133911,0.8090859055519104,-9.508749826636633e-06,0.0,0.0004149101732764,0.0,0.0,88.97531127929688,0.0,0.0,0.0,0.5000140070915222,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330256462097,-3988.519287109375,304.1637878417969,0.7397480607032776,0.276342898607254,0.253177285194397,293.29901123046875,297.1499938964844,293.1499938964844,0.1602562963962555,-3518.18701171875,304.1661071777344,0.6982702016830444,0.2301960736513137,0.2232827395200729,293.2439270019531,297.1499938964844,293.1499938964844,0.33681121468544,-4683.00732421875,304.1614990234375,0.846448540687561,0.4209834337234497,0.2973132133483886,293.2974548339844,297.1499938964844,293.1499938964844,0.4883797466754913,-8485.900390625,304.15875244140625,0.9375036358833312,0.5659303069114685,0.5388604998588562,293.2000427246094,297.1499938964844,293.1499938964844,0.0281140673905611,-5176.07080078125,304.1549377441406,0.4443840682506561,0.0680785477161407,0.329154908657074,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390214085578918,0.8561109900474548,0.8561109900474548,1.0,1.0,-1.970655918121338,0.8752487301826477,1.095407247543335,0.4291284382343292,0.0,0.0,0.6331456899642944,142.28341674804688,132.0,11.398687362670898,-18132.888671875,1072.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.38671875,23400.0,0.0,0.0,0.4062975943088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006205558776855,0.800629734992981,-9.182603207591455e-06,0.0,0.0004123404214624,0.0,0.0,85.28260803222656,0.0,0.0,0.0,0.5074527859687805,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330256462097,-3988.519287109375,304.1637878417969,0.7397480607032776,0.276342898607254,0.253177285194397,293.29901123046875,297.1499938964844,293.1499938964844,0.1602562963962555,-3518.18701171875,304.1661071777344,0.6982702016830444,0.2301960736513137,0.2232827395200729,293.2439270019531,297.1499938964844,293.1499938964844,0.33681121468544,-4683.00732421875,304.1614990234375,0.846448540687561,0.4209834337234497,0.2973132133483886,293.2974548339844,297.1499938964844,293.1499938964844,0.4883797466754913,-8485.900390625,304.15875244140625,0.9375036358833312,0.5659303069114685,0.5388604998588562,293.2000427246094,297.1499938964844,293.1499938964844,0.0281140673905611,-5176.07080078125,304.1549377441406,0.4443840682506561,0.0680785477161407,0.329154908657074,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390214085578918,0.8561109900474548,0.8561109900474548,1.0,1.0,-1.970655918121338,0.8752487301826477,1.095407247543335,0.4291284382343292,0.0,0.0,0.6331456899642944,142.28341674804688,132.0,11.398687362670898,-18132.888671875,1072.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.38671875,23400.0,0.0,0.0,0.4062975943088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006205558776855,0.800629734992981,-9.182603207591455e-06,0.0,0.0004123404214624,0.0,0.0,85.28260803222656,0.0,0.0,0.0,0.5074527859687805,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968865841627121,-3936.37646484375,304.1645812988281,0.7387202382087708,0.2732650637626648,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565728783607483,-3452.862548828125,304.1668395996094,0.6957828402519226,0.2263218015432357,0.2195514142513275,293.24395751953125,297.1499938964844,293.1499938964844,0.3336353898048401,-4647.5146484375,304.16290283203125,0.8467297554016113,0.4185998439788818,0.2956032156944275,293.2973022460937,297.1499938964844,293.1499938964844,0.4835222959518432,-8416.748046875,304.1638488769531,0.9375703930854796,0.562225341796875,0.5353037118911743,293.1985778808594,297.1499938964844,293.1499938964844,0.0274767093360424,-5096.47412109375,304.1543884277344,0.4424863159656524,0.0671083480119705,0.3243745267391205,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576843261719,1.0,0.4347915649414062,0.8549113869667053,0.8549113869667053,1.0,1.0,-1.9507033824920648,0.865551769733429,1.0851516723632812,0.4238448739051819,0.0,0.0,0.6303101181983948,140.20956420898438,120.0,24.9163875579834,-17925.837890625,1043.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039945900440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966979742050171,0.7967071533203125,-9.15692999114981e-06,0.0,0.0004100031510461,0.0,0.0,84.4980239868164,0.0,0.0,0.0,0.5058728456497192,4.0,0.0,1.0
