time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968865841627121,-3936.37646484375,304.1645812988281,0.7387202382087708,0.2732650637626648,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565728783607483,-3452.862548828125,304.1668395996094,0.6957828402519226,0.2263218015432357,0.2195514142513275,293.24395751953125,297.1499938964844,293.1499938964844,0.3336353898048401,-4647.5146484375,304.16290283203125,0.8467297554016113,0.4185998439788818,0.2956032156944275,293.2973022460937,297.1499938964844,293.1499938964844,0.4835222959518432,-8416.748046875,304.1638488769531,0.9375703930854796,0.562225341796875,0.5353037118911743,293.1985778808594,297.1499938964844,293.1499938964844,0.0274767093360424,-5096.47412109375,304.1543884277344,0.4424863159656524,0.0671083480119705,0.3243745267391205,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576843261719,1.0,0.4347915649414062,0.8549113869667053,0.8549113869667053,1.0,1.0,-1.9507033824920648,0.865551769733429,1.0851516723632812,0.4238448739051819,0.0,0.0,0.6303101181983948,140.20956420898438,120.0,24.9163875579834,-17925.837890625,1043.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039945900440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966979742050171,0.7967071533203125,-9.15692999114981e-06,0.0,0.0004100031510461,0.0,0.0,84.4980239868164,0.0,0.0,0.0,0.5058728456497192,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952995806932449,-3910.89697265625,304.1648254394531,0.7397677898406982,0.2717758119106293,0.2489044666290283,293.2995910644531,297.1499938964844,293.1499938964844,0.1547463089227676,-3420.418212890625,304.1671142578125,0.6961789727210999,0.2244143933057785,0.2176500409841537,293.2437744140625,297.1499938964844,293.1499938964844,0.3320904374122619,-4630.3173828125,304.1633605957031,0.8487177491188049,0.4174418747425079,0.2947237193584442,293.2969970703125,297.1499938964844,293.1499938964844,0.4811435043811798,-8383.25390625,304.1656494140625,0.9400692582130432,0.560421347618103,0.5335066318511963,293.1976623535156,297.1499938964844,293.1499938964844,0.0271103475242853,-5053.72607421875,304.1542358398437,0.4431242048740387,0.0666710510849952,0.321899950504303,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315277338027954,0.8543115258216858,0.8543115258216858,1.0,1.0,-1.940510869026184,0.860609233379364,1.0799015760421753,0.421122670173645,0.0,0.0,0.6282211542129517,137.61045837402344,120.0,26.198144912719727,-17815.98828125,1022.8438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9162292480469,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.125,22320.0,0.0,0.0,0.4028064012527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928184270858765,0.7928275465965271,-9.12468931346666e-06,0.0,0.0004087972920387,0.0,0.0,83.67726135253906,0.0,0.0,0.0,0.4893385469913482,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941815167665481,-3893.543212890625,304.1641540527344,0.7416057586669922,0.2703191637992859,0.2474714815616607,293.2995300292969,297.1499938964844,293.1499938964844,0.1532825380563736,-3394.9482421875,304.1666564941406,0.6973915696144104,0.2225271016359329,0.2157393842935562,293.2434997558594,297.1499938964844,293.1499938964844,0.3313238024711609,-4622.4248046875,304.1623229980469,0.8516525626182556,0.4163106977939605,0.2938400208950043,293.2965087890625,297.1499938964844,293.1499938964844,0.4798600077629089,-8366.2353515625,304.16510009765625,0.94377601146698,0.5586559772491455,0.53171306848526,293.1966552734375,297.1499938964844,293.1499938964844,0.0267529711127281,-5021.8642578125,304.15411376953125,0.4445888102054596,0.0662638843059539,0.3194321393966675,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276964366436004,0.8537395000457764,0.8537395000457764,1.0,1.0,-1.9303170442581177,0.855674684047699,1.074642300605774,0.4183881878852844,0.0,0.0,0.629663348197937,134.307861328125,108.0,-10.272346496582031,-17607.39453125,999.6027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078063964844,308.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22545.306640625,22320.0,0.0,0.0,0.401371031999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750928401947021,0.7751016020774841,-8.74677425599657e-06,0.0,0.0004073405580129,0.0,0.0,78.36870574951172,0.0,0.0,0.0,0.4935978055000305,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909521669149398,-3841.33154296875,304.1648254394531,0.7473506331443787,0.267482042312622,0.2446258515119552,293.2992248535156,297.1499938964844,293.1499938964844,0.1495561599731445,-3328.22509765625,304.1673278808594,0.7018832564353943,0.2188017070293426,0.211909145116806,293.2427062988281,297.1499938964844,293.1499938964844,0.3280769884586334,-4586.02294921875,304.1636657714844,0.8600350022315979,0.4141024053096771,0.2920759916305542,293.29522705078125,297.1499938964844,293.1499938964844,0.4748629927635193,-8295.9365234375,304.1684265136719,0.954072117805481,0.5552026033401489,0.5281591415405273,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950127124786,-4934.39453125,304.15435791015625,0.4497529566287994,0.065531238913536,0.3145940601825714,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187564253807068,0.8525953888893127,0.8525953888893127,1.0,1.0,-1.910104274749756,0.8459077477455139,1.0641964673995972,0.4129252433776855,0.0,0.0,0.6252390742301941,126.18502044677734,96.0,25.006650924682617,-17447.392578125,948.1334228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90728759765625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.81640625,22320.0,0.0,0.0,0.3983493745326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692583799362183,0.7692670822143555,-8.665714631206356e-06,0.0,0.0004042739747092,0.0,0.0,76.9617691040039,0.0,0.0,0.0,0.490593671798706,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909521669149398,-3841.33154296875,304.1648254394531,0.7473506331443787,0.267482042312622,0.2446258515119552,293.2992248535156,297.1499938964844,293.1499938964844,0.1495561599731445,-3328.22509765625,304.1673278808594,0.7018832564353943,0.2188017070293426,0.211909145116806,293.2427062988281,297.1499938964844,293.1499938964844,0.3280769884586334,-4586.02294921875,304.1636657714844,0.8600350022315979,0.4141024053096771,0.2920759916305542,293.29522705078125,297.1499938964844,293.1499938964844,0.4748629927635193,-8295.9365234375,304.1684265136719,0.954072117805481,0.5552026033401489,0.5281591415405273,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950127124786,-4934.39453125,304.15435791015625,0.4497529566287994,0.065531238913536,0.3145940601825714,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187564253807068,0.8525953888893127,0.8525953888893127,1.0,1.0,-1.910104274749756,0.8459077477455139,1.0641964673995972,0.4129252433776855,0.0,0.0,0.6252390742301941,126.18502044677734,96.0,25.006650924682617,-17447.392578125,948.1334228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90728759765625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.81640625,22320.0,0.0,0.0,0.3983493745326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692583799362183,0.7692670822143555,-8.665714631206356e-06,0.0,0.0004042739747092,0.0,0.0,76.9617691040039,0.0,0.0,0.0,0.490593671798706,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878952831029892,-3791.97802734375,304.1649780273437,0.7556428909301758,0.2647279500961303,0.2418068796396255,293.2987060546875,297.1499938964844,293.1499938964844,0.1459579020738601,-3263.682861328125,304.16754150390625,0.7087493538856506,0.2151273936033249,0.2080773115158081,293.24176025390625,297.1499938964844,293.1499938964844,0.3250453472137451,-4552.2783203125,304.1641540527344,0.8715229630470276,0.4119440913200378,0.2903081476688385,293.29376220703125,297.1499938964844,293.1499938964844,0.4701414704322815,-8230.283203125,304.1701354980469,0.9671424627304076,0.5518214702606201,0.5246195793151855,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835047870874,-4856.45703125,304.1542663574219,0.4577633738517761,0.0648905262351036,0.3099426031112671,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085950553417206,0.8514513373374939,0.8514513373374939,1.0,1.0,-1.890158534049988,0.8362912535667419,1.0538673400878906,0.4074854254722595,0.0,0.0,0.6183887124061584,116.74510192871094,84.0,23.931209564208984,-17226.318359375,892.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.751953125,21240.0,0.0,0.0,0.3950065076351166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754248857498169,0.7542573809623718,-8.53498113428941e-06,0.0,0.0004008813702967,0.0,0.0,73.93974304199219,0.0,0.0,0.0,0.4697110950946808,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878952831029892,-3791.97802734375,304.1649780273437,0.7556428909301758,0.2647279500961303,0.2418068796396255,293.2987060546875,297.1499938964844,293.1499938964844,0.1459579020738601,-3263.682861328125,304.16754150390625,0.7087493538856506,0.2151273936033249,0.2080773115158081,293.24176025390625,297.1499938964844,293.1499938964844,0.3250453472137451,-4552.2783203125,304.1641540527344,0.8715229630470276,0.4119440913200378,0.2903081476688385,293.29376220703125,297.1499938964844,293.1499938964844,0.4701414704322815,-8230.283203125,304.1701354980469,0.9671424627304076,0.5518214702606201,0.5246195793151855,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835047870874,-4856.45703125,304.1542663574219,0.4577633738517761,0.0648905262351036,0.3099426031112671,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085950553417206,0.8514513373374939,0.8514513373374939,1.0,1.0,-1.890158534049988,0.8362912535667419,1.0538673400878906,0.4074854254722595,0.0,0.0,0.6183887124061584,116.74510192871094,84.0,23.931209564208984,-17226.318359375,892.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.751953125,21240.0,0.0,0.0,0.3950065076351166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754248857498169,0.7542573809623718,-8.53498113428941e-06,0.0,0.0004008813702967,0.0,0.0,73.93974304199219,0.0,0.0,0.0,0.4697110950946808,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.186040461063385,-3762.681396484375,304.1640625,0.7641936540603638,0.2625841498374939,0.239582672715187,293.29815673828125,297.1499938964844,293.1499938964844,0.143526554107666,-3220.56884765625,304.1669006347656,0.7155994772911072,0.2122199386358261,0.2050195783376693,293.2408447265625,297.1499938964844,293.1499938964844,0.3235959410667419,-4536.89501953125,304.16278076171875,0.8830129504203796,0.4102659225463867,0.2889077961444855,293.2923278808594,297.1499938964844,293.1499938964844,0.4677456021308899,-8198.3779296875,304.16876220703125,0.9788948893547058,0.5491921901702881,0.5218290090560913,293.1900634765625,297.1499938964844,293.1499938964844,0.0244548507034778,-4807.837890625,304.15399169921875,0.4661714136600494,0.0644326955080032,0.3063690364360809,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.3998417556285858,0.8505947589874268,0.8505947589874268,1.0,1.0,-1.874491810798645,0.828757107257843,1.0457347631454468,0.4031855165958404,0.0,0.0,0.6178533434867859,108.61339569091795,84.0,-2.3207077980041504,-16985.265625,847.5755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0040588378906,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21406.365234375,21240.0,0.0,0.0,0.391692578792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317777276039124,0.7317858338356018,-8.09285029390594e-06,0.0,0.0003975181898567,0.0,0.0,67.91643524169922,0.0,0.0,0.0,0.4715701639652252,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854002326726913,-3752.2236328125,304.1642150878906,0.7666212320327759,0.2620545625686645,0.2390314787626266,293.29803466796875,297.1499938964844,293.1499938964844,0.1427812278270721,-3207.041259765625,304.16705322265625,0.7174712419509888,0.2114963829517364,0.2042566686868667,293.2406311035156,297.1499938964844,293.1499938964844,0.3229255676269531,-4529.32470703125,304.1630859375,0.8862245678901672,0.4098503291606903,0.2885606586933136,293.2919616699219,297.1499938964844,293.1499938964844,0.4667132496833801,-8183.861328125,304.1693115234375,0.9819458723068236,0.5485413670539856,0.5211391448974609,293.1895751953125,297.1499938964844,293.1499938964844,0.0242918748408556,-4791.791015625,304.1540222167969,0.4683525562286377,0.0643249154090881,0.3054966032505035,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975833654403686,0.8503806591033936,0.8503806591033936,1.0,1.0,-1.870620846748352,0.8268974423408508,1.043723464012146,0.4021193087100982,0.0,0.0,0.616405189037323,106.52462768554688,72.0,8.628507614135742,-16958.998046875,836.1846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21378.083984375,21240.0,0.0,0.0,0.3908364474773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301476001739502,0.7301556468009949,-8.071982847468462e-06,0.0,0.0003966493241023,0.0,0.0,67.56381225585938,0.0,0.0,0.0,0.4707223176956177,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936551809311,-3703.279052734375,304.1644592285156,0.7806790471076965,0.2594370543956756,0.2362941354513168,293.2973022460937,297.1499938964844,293.1499938964844,0.1392045319080352,-3142.163818359375,304.16729736328125,0.727975606918335,0.2078928798437118,0.200447216629982,293.239501953125,297.1499938964844,293.1499938964844,0.3198593556880951,-4494.97802734375,304.1637878417969,0.9044588804244996,0.4077817499637604,0.2868245542049408,293.2901916503906,297.1499938964844,293.1499938964844,0.4619362950325012,-8117.37353515625,304.1707763671875,0.9974261522293092,0.5453037023544312,0.5176952481269836,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399883240461,-4717.5400390625,304.1539306640625,0.4791563749313354,0.0638208016753196,0.3012560307979584,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.385932058095932,0.8493099212646484,0.8493099212646484,1.0,1.0,-1.8514370918273928,0.8176905512809753,1.033746600151062,0.3968188166618347,0.0,0.0,0.6080159544944763,95.8575210571289,60.0,18.252216339111328,-16748.841796875,779.2120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.255859375,21240.0,0.0,0.0,0.3863652348518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130709290504456,0.7130788564682007,-7.928694685688242e-06,0.0,0.0003921116003766,0.0,0.0,64.41905975341797,0.0,0.0,0.0,0.4639976918697357,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936551809311,-3703.279052734375,304.1644592285156,0.7806790471076965,0.2594370543956756,0.2362941354513168,293.2973022460937,297.1499938964844,293.1499938964844,0.1392045319080352,-3142.163818359375,304.16729736328125,0.727975606918335,0.2078928798437118,0.200447216629982,293.239501953125,297.1499938964844,293.1499938964844,0.3198593556880951,-4494.97802734375,304.1637878417969,0.9044588804244996,0.4077817499637604,0.2868245542049408,293.2901916503906,297.1499938964844,293.1499938964844,0.4619362950325012,-8117.37353515625,304.1707763671875,0.9974261522293092,0.5453037023544312,0.5176952481269836,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399883240461,-4717.5400390625,304.1539306640625,0.4791563749313354,0.0638208016753196,0.3012560307979584,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.385932058095932,0.8493099212646484,0.8493099212646484,1.0,1.0,-1.8514370918273928,0.8176905512809753,1.033746600151062,0.3968188166618347,0.0,0.0,0.6080159544944763,95.8575210571289,60.0,18.252216339111328,-16748.841796875,779.2120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.255859375,21240.0,0.0,0.0,0.3863652348518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130709290504456,0.7130788564682007,-7.928694685688242e-06,0.0,0.0003921116003766,0.0,0.0,64.41905975341797,0.0,0.0,0.0,0.4639976918697357,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809646934270858,-3679.982177734375,304.1644287109375,0.787024736404419,0.2581718266010284,0.2349888682365417,293.2968139648437,297.1499938964844,293.1499938964844,0.1374803781509399,-3110.7861328125,304.16729736328125,0.7324646711349487,0.2061243057250976,0.1985984444618225,293.23883056640625,297.1499938964844,293.1499938964844,0.318399578332901,-4478.642578125,304.1639404296875,0.9132034182548524,0.4067824482917785,0.2859987020492553,293.2864074707031,297.1499938964844,293.1499938964844,0.452054500579834,-7972.84521484375,304.18524169921875,0.9990000128746032,0.5442636013031006,0.5082839131355286,293.1857604980469,297.1499938964844,293.1499938964844,0.0232225432991981,-4685.689453125,304.1537780761719,0.4834624230861664,0.0636157542467117,0.2994562685489654,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.275634765625,291.2109375,1.0,0.3796044886112213,0.8487746119499207,0.8487746119499207,1.0,1.0,-1.833188533782959,0.8088808059692383,1.0243077278137207,0.3922131955623626,0.0,0.0,0.6032086610794067,91.28955841064452,60.0,27.37184333801269,-16597.8984375,746.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.12109375,20160.0,0.0,0.0,0.383940577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036556005477905,0.7036634683609009,-7.849925168557093e-06,0.0,0.0003896508715115,0.0,0.0,62.72509002685547,0.0,0.0,0.0,0.4453297555446625,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798212081193924,-3661.675537109375,304.16387939453125,0.7932311296463013,0.2569132447242737,0.2337196171283722,293.2963256835937,297.1499938964844,293.1499938964844,0.1359790563583374,-3083.730224609375,304.1668701171875,0.7368096113204956,0.2043604254722595,0.1967846751213073,293.2381591796875,297.1499938964844,293.1499938964844,0.3174090385437011,-4467.9580078125,304.1631774902344,0.922185480594635,0.4057879745960235,0.2851985692977905,293.2740173339844,297.1499938964844,293.1499938964844,0.4378553926944732,-7765.6591796875,304.20458984375,0.9990000128746032,0.5449612140655518,0.4940944612026214,293.1843566894531,297.1499938964844,293.1499938964844,0.0229918528348207,-4663.38720703125,304.15350341796875,0.4875766336917877,0.063439667224884,0.2978961765766144,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728232681751251,0.848289966583252,0.848289966583252,1.0,1.0,-1.809650540351868,0.7975863814353943,1.0120640993118286,0.3861592710018158,0.0,0.0,0.5998924374580383,86.95658111572266,48.0,4.9619879722595215,-16297.9775390625,710.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,20525.65625,20160.0,0.0,0.0,0.3810902535915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787940859794617,0.6788015365600586,-7.439837190759135e-06,0.0,0.0003867581544909,0.0,0.0,57.13813018798828,0.0,0.0,0.0,0.4466564059257507,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256690025329,-3608.77099609375,304.1645812988281,0.8080710768699646,0.254393994808197,0.2311663925647735,293.2955322265625,297.1499938964844,293.1499938964844,0.132289245724678,-3015.594970703125,304.1674194335937,0.7476210594177246,0.2008120566606521,0.193127304315567,293.237060546875,297.1499938964844,293.1499938964844,0.3138174712657928,-4427.0537109375,304.164794921875,0.9436401724815368,0.4037769138813019,0.2835781574249267,293.2278747558594,297.1499938964844,293.1499938964844,0.4039353132247925,-7270.67578125,304.2427978515625,0.9990000128746032,0.551118791103363,0.4629126489162445,293.1813659667969,297.1499938964844,293.1499938964844,0.0224164351820945,-4602.408203125,304.1532897949219,0.4973413646221161,0.0631737411022186,0.2950744032859802,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582300245761871,0.8473207354545593,0.8473207354545593,1.0,1.0,-1.75942063331604,0.773527204990387,0.9858934283256532,0.3733060359954834,0.0,0.0,0.5841096639633179,77.8753662109375,51.0,50.18543243408203,-15900.25,638.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744636476039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513804197311401,0.651387631893158,-7.2043198997562286e-06,0.0,0.000380033015972,0.0,0.0,52.577091217041016,0.0,0.0,0.0,0.43564373254776,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256690025329,-3608.77099609375,304.1645812988281,0.8080710768699646,0.254393994808197,0.2311663925647735,293.2955322265625,297.1499938964844,293.1499938964844,0.132289245724678,-3015.594970703125,304.1674194335937,0.7476210594177246,0.2008120566606521,0.193127304315567,293.237060546875,297.1499938964844,293.1499938964844,0.3138174712657928,-4427.0537109375,304.164794921875,0.9436401724815368,0.4037769138813019,0.2835781574249267,293.2278747558594,297.1499938964844,293.1499938964844,0.4039353132247925,-7270.67578125,304.2427978515625,0.9990000128746032,0.551118791103363,0.4629126489162445,293.1813659667969,297.1499938964844,293.1499938964844,0.0224164351820945,-4602.408203125,304.1532897949219,0.4973413646221161,0.0631737411022186,0.2950744032859802,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582300245761871,0.8473207354545593,0.8473207354545593,1.0,1.0,-1.75942063331604,0.773527204990387,0.9858934283256532,0.3733060359954834,0.0,0.0,0.5841096639633179,77.8753662109375,51.0,50.18543243408203,-15900.25,638.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744636476039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513804197311401,0.651387631893158,-7.2043198997562286e-06,0.0,0.000380033015972,0.0,0.0,52.577091217041016,0.0,0.0,0.0,0.43564373254776,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.821533203125,304.1641540527344,0.8179199695587158,0.2518505156040191,0.2287015169858932,293.2951354980469,297.1499938964844,293.1499938964844,0.1289950460195541,-2954.96630859375,304.1670837402344,0.7547160387039185,0.1972053945064544,0.1895333677530288,293.2363586425781,297.1499938964844,293.1499938964844,0.3110179901123047,-4395.77392578125,304.1644592285156,0.9584798812866212,0.4017151296138763,0.2820043861865997,293.16754150390625,297.1499938964844,293.1499938964844,0.3797298073768616,-6922.6494140625,304.2514343261719,0.9990000128746032,0.5613738894462585,0.4411380887031555,293.1786499023437,297.1499938964844,293.1499938964844,0.0220474135130643,-4563.62939453125,304.1528015136719,0.5047969818115234,0.0629325062036514,0.2930386960506439,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348218709230423,0.8463514447212219,0.8463514447212219,1.0,1.0,-1.721654772758484,0.7555434107780457,0.966111421585083,0.3633503019809723,0.0,0.0,0.5663002133369446,71.79680633544922,69.0,26.81475257873535,-15470.798828125,588.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664463758468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613582193851471,0.6135891675949097,-6.918830877111759e-06,0.0,0.000371896487195,0.0,0.0,46.87256622314453,0.0,0.0,0.0,0.4067375659942627,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.821533203125,304.1641540527344,0.8179199695587158,0.2518505156040191,0.2287015169858932,293.2951354980469,297.1499938964844,293.1499938964844,0.1289950460195541,-2954.96630859375,304.1670837402344,0.7547160387039185,0.1972053945064544,0.1895333677530288,293.2363586425781,297.1499938964844,293.1499938964844,0.3110179901123047,-4395.77392578125,304.1644592285156,0.9584798812866212,0.4017151296138763,0.2820043861865997,293.16754150390625,297.1499938964844,293.1499938964844,0.3797298073768616,-6922.6494140625,304.2514343261719,0.9990000128746032,0.5613738894462585,0.4411380887031555,293.1786499023437,297.1499938964844,293.1499938964844,0.0220474135130643,-4563.62939453125,304.1528015136719,0.5047969818115234,0.0629325062036514,0.2930386960506439,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348218709230423,0.8463514447212219,0.8463514447212219,1.0,1.0,-1.721654772758484,0.7555434107780457,0.966111421585083,0.3633503019809723,0.0,0.0,0.5663002133369446,71.79680633544922,69.0,26.81475257873535,-15470.798828125,588.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664463758468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613582193851471,0.6135891675949097,-6.918830877111759e-06,0.0,0.000371896487195,0.0,0.0,46.87256622314453,0.0,0.0,0.0,0.4067375659942627,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.3828125,304.1620178222656,0.8155482411384583,0.2492457330226898,0.2263830155134201,293.2952880859375,297.1499938964844,293.1499938964844,0.1265669465065002,-2911.3408203125,304.1654663085937,0.7504721879959106,0.1934995353221893,0.1860578507184982,293.2359924316406,297.1499938964844,293.1499938964844,0.31021448969841,-4388.33349609375,304.1610717773437,0.9570689797401428,0.3995994329452514,0.2805444300174713,293.1223449707031,297.1499938964844,293.1499938964844,0.3786481320858001,-6923.58154296875,304.2186889648437,0.9990000128746032,0.5701608061790466,0.440684974193573,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749715179204,-4559.9619140625,304.1520080566406,0.5041558742523193,0.0626258552074432,0.2917222082614898,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472556173801422,0.8457857966423035,0.8457857966423035,1.0,1.0,-1.7108004093170166,0.7505205869674683,0.9602798223495485,0.3598851561546325,0.0,0.0,0.5601901412010193,71.43841552734375,87.0,-29.967735290527344,-15176.12890625,579.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570531010627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783537030220032,0.5783600807189941,-6.396004664566135e-06,0.0,0.0003623634984251,0.0,0.0,40.55828094482422,0.0,0.0,0.0,0.4035131633281708,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.3828125,304.1620178222656,0.8155482411384583,0.2492457330226898,0.2263830155134201,293.2952880859375,297.1499938964844,293.1499938964844,0.1265669465065002,-2911.3408203125,304.1654663085937,0.7504721879959106,0.1934995353221893,0.1860578507184982,293.2359924316406,297.1499938964844,293.1499938964844,0.31021448969841,-4388.33349609375,304.1610717773437,0.9570689797401428,0.3995994329452514,0.2805444300174713,293.1223449707031,297.1499938964844,293.1499938964844,0.3786481320858001,-6923.58154296875,304.2186889648437,0.9990000128746032,0.5701608061790466,0.440684974193573,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749715179204,-4559.9619140625,304.1520080566406,0.5041558742523193,0.0626258552074432,0.2917222082614898,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472556173801422,0.8457857966423035,0.8457857966423035,1.0,1.0,-1.7108004093170166,0.7505205869674683,0.9602798223495485,0.3598851561546325,0.0,0.0,0.5601901412010193,71.43841552734375,87.0,-29.967735290527344,-15176.12890625,579.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570531010627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783537030220032,0.5783600807189941,-6.396004664566135e-06,0.0,0.0003623634984251,0.0,0.0,40.55828094482422,0.0,0.0,0.0,0.4035131633281708,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.170737937092781,-3514.297607421875,304.1607971191406,0.8030064702033997,0.2465778738260269,0.2241563200950622,293.2958679199219,297.1499938964844,293.1499938964844,0.1239954605698585,-2864.42578125,304.1645812988281,0.7374861240386963,0.1897048950195312,0.1826516985893249,293.2360534667969,297.1499938964844,293.1499938964844,0.3090361952781677,-4376.03564453125,304.1593017578125,0.9424163699150084,0.3974114656448364,0.2791540622711181,293.11676025390625,297.1499938964844,293.1499938964844,0.3943763077259063,-7172.935546875,304.1692199707031,0.9990000128746032,0.5720803737640381,0.4572538435459137,293.1753234863281,297.1499938964844,293.1499938964844,0.0219080038368701,-4555.40869140625,304.1514587402344,0.4969187974929809,0.0622083768248558,0.2907728552818298,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529802858829498,0.8452200889587402,0.8452200889587402,1.0,1.0,-1.721110701560974,0.7555771470069885,0.9655336141586304,0.361706018447876,0.0,0.0,0.5557714104652405,75.6046371459961,105.0,-47.42351150512695,-15137.888671875,600.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479841649532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653524398803711,0.5653586983680725,-6.27892768534366e-06,0.0,0.0003531596739776,0.0,0.0,38.74117660522461,0.0,0.0,0.0,0.3984775841236114,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.170737937092781,-3514.297607421875,304.1607971191406,0.8030064702033997,0.2465778738260269,0.2241563200950622,293.2958679199219,297.1499938964844,293.1499938964844,0.1239954605698585,-2864.42578125,304.1645812988281,0.7374861240386963,0.1897048950195312,0.1826516985893249,293.2360534667969,297.1499938964844,293.1499938964844,0.3090361952781677,-4376.03564453125,304.1593017578125,0.9424163699150084,0.3974114656448364,0.2791540622711181,293.11676025390625,297.1499938964844,293.1499938964844,0.3943763077259063,-7172.935546875,304.1692199707031,0.9990000128746032,0.5720803737640381,0.4572538435459137,293.1753234863281,297.1499938964844,293.1499938964844,0.0219080038368701,-4555.40869140625,304.1514587402344,0.4969187974929809,0.0622083768248558,0.2907728552818298,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529802858829498,0.8452200889587402,0.8452200889587402,1.0,1.0,-1.721110701560974,0.7555771470069885,0.9655336141586304,0.361706018447876,0.0,0.0,0.5557714104652405,75.6046371459961,105.0,-47.42351150512695,-15137.888671875,600.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479841649532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653524398803711,0.5653586983680725,-6.27892768534366e-06,0.0,0.0003531596739776,0.0,0.0,38.74117660522461,0.0,0.0,0.0,0.3984775841236114,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700529605150222,-3503.59521484375,304.1600952148437,0.7939320206642151,0.2452227771282196,0.2230709046125412,293.2962646484375,297.1499938964844,293.1499938964844,0.1228258311748504,-2843.203125,304.1640625,0.728987991809845,0.1877767443656921,0.1809690445661544,293.2362060546875,297.1499938964844,293.1499938964844,0.3087274134159088,-4373.17529296875,304.1581726074219,0.93133544921875,0.3962926864624023,0.2784774601459503,293.1299743652344,297.1499938964844,293.1499938964844,0.4077055752277374,-7376.65673828125,304.1415100097656,0.9990000128746032,0.5699175000190735,0.4703707098960876,293.1752319335937,297.1499938964844,293.1499938964844,0.0218840483576059,-4554.77294921875,304.1512145996094,0.4916074275970459,0.0619103573262691,0.2901964485645294,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578020632266998,0.844937264919281,0.844937264919281,1.0,1.0,-1.7320276498794556,0.7608423233032227,0.971185266971588,0.36408531665802,0.0,0.0,0.5569211840629578,79.07412719726562,105.0,-56.09556579589844,-15179.8232421875,621.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.021484375,18000.0,0.0,0.0,0.343875378370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647125244140625,0.5647187829017639,-6.258708708628546e-06,0.0,0.0003489897935651,0.0,0.0,38.57899475097656,0.0,0.0,0.0,0.3830697536468506,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698533296585083,-3501.57568359375,304.1585998535156,0.7837682366371155,0.2438542246818542,0.2220005542039871,293.2967529296875,297.1499938964844,293.1499938964844,0.1219995394349098,-2828.958740234375,304.1629943847656,0.7195123434066772,0.1858278512954712,0.1792961359024047,293.2364196777344,297.1499938964844,293.1499938964844,0.3092930912971496,-4380.8662109375,304.1556091308594,0.9186915755271912,0.3951600193977356,0.2778112292289734,293.1532287597656,297.1499938964844,293.1499938964844,0.4250620901584625,-7638.0205078125,304.1114501953125,0.9990000128746032,0.5656131505966187,0.4860410392284393,293.17547607421875,297.1499938964844,293.1499938964844,0.0219214018434286,-4562.85498046875,304.15093994140625,0.4853972196578979,0.061542984098196,0.2894554734230041,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636702299118042,0.8443760871887207,0.8443760871887207,1.0,1.0,-1.745855689048767,0.767462968826294,0.9783927202224731,0.3672043085098266,0.0,0.0,0.5644131898880005,83.36184692382812,108.0,-106.79943084716795,-15135.2607421875,646.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.109619140625,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400079309940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556428074836731,0.5564340949058533,-5.975921794743044e-06,0.0,0.0003450648509897,0.0,0.0,36.39899063110352,0.0,0.0,0.0,0.3901420533657074,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182367563247,-3471.564697265625,304.15887451171875,0.7679838538169861,0.2411333620548248,0.2198076248168945,293.29766845703125,297.1499938964844,293.1499938964844,0.1192903816699981,-2778.638671875,304.1632385253906,0.7028663754463196,0.1819278448820114,0.1758751720190048,293.23681640625,297.1499938964844,293.1499938964844,0.3078727722167969,-4364.9697265625,304.15625,0.9003912210464478,0.3928865790367126,0.2764301896095276,293.2181091308594,297.1499938964844,293.1499938964844,0.4513967037200928,-8022.63818359375,304.0812072753906,0.9990000128746032,0.552413284778595,0.5110163688659668,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110907495021,-4532.126953125,304.1511535644531,0.474355548620224,0.0607244409620761,0.2871277928352356,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721893429756164,0.8432537317276001,0.8432537317276001,1.0,1.0,-1.7646583318710327,0.7764142751693726,0.9882439970970154,0.3714794516563415,0.0,0.0,0.5744102001190186,90.40721130371094,111.0,-36.0665168762207,-15349.9052734375,686.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340850174427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768927931785583,0.5768988728523254,-6.06338426223374e-06,0.0,0.0003390538040548,0.0,0.0,38.68112182617188,0.0,0.0,0.0,0.3964413106441498,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182367563247,-3471.564697265625,304.15887451171875,0.7679838538169861,0.2411333620548248,0.2198076248168945,293.29766845703125,297.1499938964844,293.1499938964844,0.1192903816699981,-2778.638671875,304.1632385253906,0.7028663754463196,0.1819278448820114,0.1758751720190048,293.23681640625,297.1499938964844,293.1499938964844,0.3078727722167969,-4364.9697265625,304.15625,0.9003912210464478,0.3928865790367126,0.2764301896095276,293.2181091308594,297.1499938964844,293.1499938964844,0.4513967037200928,-8022.63818359375,304.0812072753906,0.9990000128746032,0.552413284778595,0.5110163688659668,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110907495021,-4532.126953125,304.1511535644531,0.474355548620224,0.0607244409620761,0.2871277928352356,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721893429756164,0.8432537317276001,0.8432537317276001,1.0,1.0,-1.7646583318710327,0.7764142751693726,0.9882439970970154,0.3714794516563415,0.0,0.0,0.5744102001190186,90.40721130371094,111.0,-36.0665168762207,-15349.9052734375,686.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340850174427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768927931785583,0.5768988728523254,-6.06338426223374e-06,0.0,0.0003390538040548,0.0,0.0,38.68112182617188,0.0,0.0,0.0,0.3964413106441498,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126430749893,-3436.551513671875,304.1594543457031,0.7518001198768616,0.2384719550609588,0.2177117317914962,293.2982177734375,297.1499938964844,293.1499938964844,0.1164067909121513,-2724.36865234375,304.16363525390625,0.684520959854126,0.1780722141265869,0.1725383549928665,293.2371520996094,297.1499938964844,293.1499938964844,0.3058304786682129,-4341.6220703125,304.1576538085937,0.8820291757583618,0.3906187415122986,0.27508744597435,293.2771301269531,297.1499938964844,293.1499938964844,0.4556778371334076,-8071.38232421875,304.0996398925781,0.9873882532119752,0.538639485836029,0.513678252696991,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370101362466,-4492.58642578125,304.1513977050781,0.4589728713035583,0.0598519518971443,0.2847890853881836,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784887194633484,0.8421313762664795,0.8421313762664795,1.0,1.0,-1.756914138793945,0.7726449966430664,0.9842691421508788,0.3693102598190307,0.0,0.0,0.5812997221946716,98.38490295410156,114.0,12.765841484069824,-15324.4052734375,708.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.3304187953472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920625925064087,0.5920687913894653,-6.170507731440011e-06,0.0,0.0003353330830577,0.0,0.0,40.65456771850586,0.0,0.0,0.0,0.4019912779331207,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126430749893,-3436.551513671875,304.1594543457031,0.7518001198768616,0.2384719550609588,0.2177117317914962,293.2982177734375,297.1499938964844,293.1499938964844,0.1164067909121513,-2724.36865234375,304.16363525390625,0.684520959854126,0.1780722141265869,0.1725383549928665,293.2371520996094,297.1499938964844,293.1499938964844,0.3058304786682129,-4341.6220703125,304.1576538085937,0.8820291757583618,0.3906187415122986,0.27508744597435,293.2771301269531,297.1499938964844,293.1499938964844,0.4556778371334076,-8071.38232421875,304.0996398925781,0.9873882532119752,0.538639485836029,0.513678252696991,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370101362466,-4492.58642578125,304.1513977050781,0.4589728713035583,0.0598519518971443,0.2847890853881836,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784887194633484,0.8421313762664795,0.8421313762664795,1.0,1.0,-1.756914138793945,0.7726449966430664,0.9842691421508788,0.3693102598190307,0.0,0.0,0.5812997221946716,98.38490295410156,114.0,12.765841484069824,-15324.4052734375,708.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.3304187953472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920625925064087,0.5920687913894653,-6.170507731440011e-06,0.0,0.0003353330830577,0.0,0.0,40.65456771850586,0.0,0.0,0.0,0.4019912779331207,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432822465896,-3394.960693359375,304.1603698730469,0.738541841506958,0.2357752472162246,0.2155951708555221,293.2989196777344,297.1499938964844,293.1499938964844,0.1132811456918716,-2664.819091796875,304.1642761230469,0.6686841249465942,0.1741755306720733,0.1691772192716598,293.23785400390625,297.1499938964844,293.1499938964844,0.3030593693256378,-4309.65673828125,304.1596374511719,0.8667973875999451,0.3882696330547333,0.2736979722976684,293.29742431640625,297.1499938964844,293.1499938964844,0.4477469623088836,-7944.83203125,304.12896728515625,0.9690747261047364,0.531256377696991,0.5057399868965149,293.17852783203125,297.1499938964844,293.1499938964844,0.0207509230822324,-4438.82275390625,304.1517333984375,0.4446479678153991,0.0589169487357139,0.2820716202259063,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825333714485168,0.8408665657043457,0.8408665657043457,1.0,1.0,-1.735892415046692,0.7625933289527893,0.9732991456985474,0.3636090159416199,0.0,0.0,0.5806492567062378,105.52181243896484,117.0,26.9217586517334,-15105.294921875,716.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279467225074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594205379486084,0.5942115783691406,-6.210565516084898e-06,0.0,0.0003328242455609,0.0,0.0,41.07233047485352,0.0,0.0,0.0,0.4030846059322357,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432822465896,-3394.960693359375,304.1603698730469,0.738541841506958,0.2357752472162246,0.2155951708555221,293.2989196777344,297.1499938964844,293.1499938964844,0.1132811456918716,-2664.819091796875,304.1642761230469,0.6686841249465942,0.1741755306720733,0.1691772192716598,293.23785400390625,297.1499938964844,293.1499938964844,0.3030593693256378,-4309.65673828125,304.1596374511719,0.8667973875999451,0.3882696330547333,0.2736979722976684,293.29742431640625,297.1499938964844,293.1499938964844,0.4477469623088836,-7944.83203125,304.12896728515625,0.9690747261047364,0.531256377696991,0.5057399868965149,293.17852783203125,297.1499938964844,293.1499938964844,0.0207509230822324,-4438.82275390625,304.1517333984375,0.4446479678153991,0.0589169487357139,0.2820716202259063,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825333714485168,0.8408665657043457,0.8408665657043457,1.0,1.0,-1.735892415046692,0.7625933289527893,0.9732991456985474,0.3636090159416199,0.0,0.0,0.5806492567062378,105.52181243896484,117.0,26.9217586517334,-15105.294921875,716.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279467225074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594205379486084,0.5942115783691406,-6.210565516084898e-06,0.0,0.0003328242455609,0.0,0.0,41.07233047485352,0.0,0.0,0.0,0.4030846059322357,4.0,0.0,1.0
