time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612034738063812,-3357.504150390625,304.16064453125,0.7287716269493103,0.233119711279869,0.2134204655885696,293.2995300292969,297.1499938964844,293.1499938964844,0.110290303826332,-2607.8662109375,304.1644897460937,0.6564400792121887,0.1702784299850464,0.165720447897911,293.238525390625,297.1499938964844,293.1499938964844,0.3006786406040191,-4282.57421875,304.1603698730469,0.8558869957923889,0.3859108686447143,0.2722281515598297,293.3030700683594,297.1499938964844,293.1499938964844,0.4430351853370666,-7871.29150390625,304.14361572265625,0.9550425410270692,0.526361346244812,0.5009897947311401,293.17926025390625,297.1499938964844,293.1499938964844,0.020290894433856,-4388.486328125,304.15191650390625,0.4344271719455719,0.0580424629151821,0.279141902923584,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854239583015442,0.8396017551422119,0.8396017551422119,1.0,1.0,-1.7181437015533447,0.7541065216064453,0.9640371799468994,0.3587496280670166,0.0,0.0,0.5802132487297058,110.9661865234375,120.0,20.408313751220703,-14903.837890625,720.4351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.3260374665260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942111015319824,0.5942173004150391,-6.215278062882135e-06,0.0,0.0003308865998405,0.0,0.0,41.0982551574707,0.0,0.0,0.0,0.4031457304954529,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612034738063812,-3357.504150390625,304.16064453125,0.7287716269493103,0.233119711279869,0.2134204655885696,293.2995300292969,297.1499938964844,293.1499938964844,0.110290303826332,-2607.8662109375,304.1644897460937,0.6564400792121887,0.1702784299850464,0.165720447897911,293.238525390625,297.1499938964844,293.1499938964844,0.3006786406040191,-4282.57421875,304.1603698730469,0.8558869957923889,0.3859108686447143,0.2722281515598297,293.3030700683594,297.1499938964844,293.1499938964844,0.4430351853370666,-7871.29150390625,304.14361572265625,0.9550425410270692,0.526361346244812,0.5009897947311401,293.17926025390625,297.1499938964844,293.1499938964844,0.020290894433856,-4388.486328125,304.15191650390625,0.4344271719455719,0.0580424629151821,0.279141902923584,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854239583015442,0.8396017551422119,0.8396017551422119,1.0,1.0,-1.7181437015533447,0.7541065216064453,0.9640371799468994,0.3587496280670166,0.0,0.0,0.5802132487297058,110.9661865234375,120.0,20.408313751220703,-14903.837890625,720.4351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.3260374665260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942111015319824,0.5942173004150391,-6.215278062882135e-06,0.0,0.0003308865998405,0.0,0.0,41.0982551574707,0.0,0.0,0.0,0.4031457304954529,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601168513298034,-3339.333251953125,304.1606750488281,0.7245932817459106,0.2318221032619476,0.2123430520296096,293.2997131347656,297.1499938964844,293.1499938964844,0.1088150292634964,-2579.687255859375,304.16455078125,0.6511574983596802,0.1683481335639953,0.1639896184206009,293.2387390136719,297.1499938964844,293.1499938964844,0.2995186448097229,-4269.41845703125,304.1606140136719,0.8513751029968262,0.3847421407699585,0.2714873552322387,293.3040466308594,297.1499938964844,293.1499938964844,0.4409993290901184,-7840.31005859375,304.1484375,0.9489651322364808,0.5242331624031067,0.4990177750587463,293.179443359375,297.1499938964844,293.1499938964844,0.0200781468302011,-4365.01806640625,304.1519470214844,0.430314689874649,0.0576389692723751,0.2777509093284607,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865847289562225,0.838969349861145,0.838969349861145,1.0,1.0,-1.7098442316055298,0.7501372694969177,0.959706962108612,0.3564754426479339,0.0,0.0,0.579603910446167,113.29689025878906,120.0,16.97034454345703,-14806.466796875,721.6835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140380859375,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.3252301216125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933598279953003,0.5933660864830017,-6.211354502738686e-06,0.0,0.0003300672397017,0.0,0.0,40.99648666381836,0.0,0.0,0.0,0.4028565287590027,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590526401996612,-3321.531494140625,304.1606750488281,0.7206991314888,0.2305443286895752,0.2112765312194824,293.2998046875,297.1499938964844,293.1499938964844,0.1073563620448112,-2551.7626953125,304.16455078125,0.6462743282318115,0.1664325445890426,0.1622645705938339,293.23895263671875,297.1499938964844,293.1499938964844,0.2983778417110443,-4256.49609375,304.1607360839844,0.8472882509231567,0.3835809528827667,0.2707463502883911,293.304443359375,297.1499938964844,293.1499938964844,0.4390443563461303,-7810.9912109375,304.1522521972656,0.9433090090751648,0.522201657295227,0.4971602261066437,293.17950439453125,297.1499938964844,293.1499938964844,0.0198769960552454,-4342.70361328125,304.1519775390625,0.4266712069511413,0.0572542995214462,0.2764164209365845,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876121938228607,0.8385447859764099,0.8385447859764099,1.0,1.0,-1.7017699480056765,0.7462946772575378,0.9554753303527832,0.3542837500572204,0.0,0.0,0.5788141489028931,115.44851684570312,108.0,14.297447204589844,-14712.708984375,722.4741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,307.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.3244828581809997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921325087547302,0.5921387076377869,-6.204254987096647e-06,0.0,0.0003293088520877,0.0,0.0,40.842281341552734,0.0,0.0,0.0,0.4024206101894378,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568008363246917,-3283.71923828125,304.160888671875,0.7191408276557922,0.2280908226966858,0.2090166956186294,293.2995910644531,297.1499938964844,293.1499938964844,0.104323536157608,-2493.3974609375,304.1647644042969,0.642392635345459,0.1626822054386139,0.1586633175611496,293.239013671875,297.1499938964844,293.1499938964844,0.2959031164646148,-4228.3515625,304.1612854003906,0.8467284440994263,0.3813141286373138,0.2691360116004944,293.3042297363281,297.1499938964844,293.1499938964844,0.4349552094936371,-7750.66845703125,304.15826416015625,0.9420205354690552,0.5183321833610535,0.4934448301792145,293.17919921875,297.1499938964844,293.1499938964844,0.0193801261484622,-4286.88232421875,304.1521301269531,0.4249354898929596,0.0565662831068038,0.2730534970760345,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843000829219818,0.8376957178115845,0.8376957178115845,1.0,1.0,-1.6843018531799316,0.7379848957061768,0.9463169574737548,0.3496029376983642,0.0,0.0,0.5762546062469482,114.33407592773438,96.0,13.902772903442385,-14523.8330078125,704.6371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230682015419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588181734085083,0.5881879329681396,-6.180200671224156e-06,0.0,0.0003278731601312,0.0,0.0,40.341896057128906,0.0,0.0,0.0,0.4009929597377777,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568008363246917,-3283.71923828125,304.160888671875,0.7191408276557922,0.2280908226966858,0.2090166956186294,293.2995910644531,297.1499938964844,293.1499938964844,0.104323536157608,-2493.3974609375,304.1647644042969,0.642392635345459,0.1626822054386139,0.1586633175611496,293.239013671875,297.1499938964844,293.1499938964844,0.2959031164646148,-4228.3515625,304.1612854003906,0.8467284440994263,0.3813141286373138,0.2691360116004944,293.3042297363281,297.1499938964844,293.1499938964844,0.4349552094936371,-7750.66845703125,304.15826416015625,0.9420205354690552,0.5183321833610535,0.4934448301792145,293.17919921875,297.1499938964844,293.1499938964844,0.0193801261484622,-4286.88232421875,304.1521301269531,0.4249354898929596,0.0565662831068038,0.2730534970760345,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843000829219818,0.8376957178115845,0.8376957178115845,1.0,1.0,-1.6843018531799316,0.7379848957061768,0.9463169574737548,0.3496029376983642,0.0,0.0,0.5762546062469482,114.33407592773438,96.0,13.902772903442385,-14523.8330078125,704.6371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.396484375,18000.0,0.0,0.0,0.3230682015419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588181734085083,0.5881879329681396,-6.180200671224156e-06,0.0,0.0003278731601312,0.0,0.0,40.341896057128906,0.0,0.0,0.0,0.4009929597377777,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454710721969,-3245.73681640625,304.1610107421875,0.7223362326622009,0.2257981449365615,0.206753060221672,293.2987060546875,297.1499938964844,293.1499938964844,0.1012831106781959,-2434.529296875,304.1649169921875,0.6427731513977051,0.1590688228607177,0.1550326645374298,293.23858642578125,297.1499938964844,293.1499938964844,0.2933476269245147,-4199.2548828125,304.1617736816406,0.8518617153167725,0.3791415095329284,0.2674758732318878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307501316070556,-7689.5966796875,304.1624755859375,0.9482420086860656,0.514649510383606,0.4897686541080475,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678838312625,-4228.19384765625,304.1522827148437,0.4274302721023559,0.0560034364461898,0.2695161700248718,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776994347572326,0.836846649646759,0.836846649646759,1.0,1.0,-1.6665709018707275,0.7295578122138977,0.9370130896568298,0.3448725044727325,0.0,0.0,0.5722858905792236,109.3152847290039,84.0,13.62421989440918,-14332.4931640625,673.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.443359375,18000.0,0.0,0.0,0.3215703070163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814841389656067,0.5814902782440186,-6.137840955489082e-06,0.0,0.000326352979755,0.0,0.0,39.493770599365234,0.0,0.0,0.0,0.3985790312290191,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454710721969,-3245.73681640625,304.1610107421875,0.7223362326622009,0.2257981449365615,0.206753060221672,293.2987060546875,297.1499938964844,293.1499938964844,0.1012831106781959,-2434.529296875,304.1649169921875,0.6427731513977051,0.1590688228607177,0.1550326645374298,293.23858642578125,297.1499938964844,293.1499938964844,0.2933476269245147,-4199.2548828125,304.1617736816406,0.8518617153167725,0.3791415095329284,0.2674758732318878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307501316070556,-7689.5966796875,304.1624755859375,0.9482420086860656,0.514649510383606,0.4897686541080475,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678838312625,-4228.19384765625,304.1522827148437,0.4274302721023559,0.0560034364461898,0.2695161700248718,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776994347572326,0.836846649646759,0.836846649646759,1.0,1.0,-1.6665709018707275,0.7295578122138977,0.9370130896568298,0.3448725044727325,0.0,0.0,0.5722858905792236,109.3152847290039,84.0,13.62421989440918,-14332.4931640625,673.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001342773437,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.443359375,18000.0,0.0,0.0,0.3215703070163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814841389656067,0.5814902782440186,-6.137840955489082e-06,0.0,0.000326352979755,0.0,0.0,39.493770599365234,0.0,0.0,0.0,0.3985790312290191,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523447036743164,-3208.591064453125,304.1610107421875,0.7289672493934631,0.2236455827951431,0.2045306712388992,293.2973022460937,297.1499938964844,293.1499938964844,0.0982952266931533,-2376.345703125,304.1649169921875,0.6462982296943665,0.1555863618850708,0.1514338105916977,293.2378234863281,297.1499938964844,293.1499938964844,0.2907960116863251,-4170.2001953125,304.162109375,0.8613983988761902,0.377050369977951,0.2658054232597351,293.30145263671875,297.1499938964844,293.1499938964844,0.4265275597572326,-7628.90234375,304.16534423828125,0.9595681428909302,0.5111066102981567,0.4861384928226471,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764863759279,-4170.7802734375,304.15234375,0.433381974697113,0.055549070239067,0.2660425901412964,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688828945159912,0.8360313773155212,0.8360313773155212,1.0,1.0,-1.6490468978881836,0.7212363481521606,0.9278106093406676,0.3402245938777923,0.0,0.0,0.5671378970146179,101.92576599121094,72.0,12.83599853515625,-14142.8447265625,635.9542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09765625,18000.0,0.0,0.0,0.3198148608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724701881408691,0.5724762678146362,-6.079122613300569e-06,0.0,0.0003245714469812,0.0,0.0,38.36053466796875,0.0,0.0,0.0,0.3953253626823425,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523447036743164,-3208.591064453125,304.1610107421875,0.7289672493934631,0.2236455827951431,0.2045306712388992,293.2973022460937,297.1499938964844,293.1499938964844,0.0982952266931533,-2376.345703125,304.1649169921875,0.6462982296943665,0.1555863618850708,0.1514338105916977,293.2378234863281,297.1499938964844,293.1499938964844,0.2907960116863251,-4170.2001953125,304.162109375,0.8613983988761902,0.377050369977951,0.2658054232597351,293.30145263671875,297.1499938964844,293.1499938964844,0.4265275597572326,-7628.90234375,304.16534423828125,0.9595681428909302,0.5111066102981567,0.4861384928226471,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764863759279,-4170.7802734375,304.15234375,0.433381974697113,0.055549070239067,0.2660425901412964,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688828945159912,0.8360313773155212,0.8360313773155212,1.0,1.0,-1.6490468978881836,0.7212363481521606,0.9278106093406676,0.3402245938777923,0.0,0.0,0.5671378970146179,101.92576599121094,72.0,12.83599853515625,-14142.8447265625,635.9542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09765625,18000.0,0.0,0.0,0.3198148608207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724701881408691,0.5724762678146362,-6.079122613300569e-06,0.0,0.0003245714469812,0.0,0.0,38.36053466796875,0.0,0.0,0.0,0.3953253626823425,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502190083265304,-3172.63916015625,304.160888671875,0.7386784553527832,0.2216122597455978,0.2023645788431167,293.2955017089844,297.1499938964844,293.1499938964844,0.0953797399997711,-2319.319091796875,304.164794921875,0.6527063846588135,0.1522216200828552,0.1478914320468902,293.2368469238281,297.1499938964844,293.1499938964844,0.2882841825485229,-4141.599609375,304.1622619628906,0.8751072883605957,0.3750255405902862,0.2641408443450928,293.2994384765625,297.1499938964844,293.1499938964844,0.4223463237285614,-7569.20751953125,304.16717529296875,0.9743744730949402,0.507676362991333,0.4825614392757416,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165173321962,-4116.0146484375,304.1523132324219,0.442901074886322,0.05518189817667,0.2627102434635162,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585538864135742,0.8352161645889282,0.8352161645889282,1.0,1.0,-1.631899118423462,0.7130957841873169,0.9188032746315002,0.3357026576995849,0.0,0.0,0.5609952807426453,93.08597564697266,60.0,11.308755874633787,-13954.951171875,594.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3176784813404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614945888519287,0.5615005493164062,-6.007147931086365e-06,0.0,0.0003224032698199,0.0,0.0,37.00487518310547,0.0,0.0,0.0,0.3913812041282654,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502190083265304,-3172.63916015625,304.160888671875,0.7386784553527832,0.2216122597455978,0.2023645788431167,293.2955017089844,297.1499938964844,293.1499938964844,0.0953797399997711,-2319.319091796875,304.164794921875,0.6527063846588135,0.1522216200828552,0.1478914320468902,293.2368469238281,297.1499938964844,293.1499938964844,0.2882841825485229,-4141.599609375,304.1622619628906,0.8751072883605957,0.3750255405902862,0.2641408443450928,293.2994384765625,297.1499938964844,293.1499938964844,0.4223463237285614,-7569.20751953125,304.16717529296875,0.9743744730949402,0.507676362991333,0.4825614392757416,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165173321962,-4116.0146484375,304.1523132324219,0.442901074886322,0.05518189817667,0.2627102434635162,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585538864135742,0.8352161645889282,0.8352161645889282,1.0,1.0,-1.631899118423462,0.7130957841873169,0.9188032746315002,0.3357026576995849,0.0,0.0,0.5609952807426453,93.08597564697266,60.0,11.308755874633787,-13954.951171875,594.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3176784813404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614945888519287,0.5615005493164062,-6.007147931086365e-06,0.0,0.0003224032698199,0.0,0.0,37.00487518310547,0.0,0.0,0.0,0.3913812041282654,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491878926753997,-3155.175048828125,304.1607666015625,0.7448067665100098,0.2206353992223739,0.2013048380613327,293.2944641113281,297.1499938964844,293.1499938964844,0.0939510241150856,-2291.317138671875,304.1647033691406,0.6570666432380676,0.1505797207355499,0.1461451202630996,293.2362976074219,297.1499938964844,293.1499938964844,0.2870502769947052,-4127.55029296875,304.1622619628906,0.8836225271224976,0.3740341663360595,0.2633133232593536,293.29833984375,297.1499938964844,293.1499938964844,0.4202848076820373,-7539.88134765625,304.16778564453125,0.9826258420944214,0.5059980154037476,0.4807944297790527,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991540938615,-4089.7841796875,304.1522827148437,0.4491944909095764,0.0550253503024578,0.261104941368103,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529563546180725,0.8348085284233093,0.8348085284233093,1.0,1.0,-1.6234877109527588,0.7091029286384583,0.9143847227096558,0.3334955871105194,0.0,0.0,0.5576218962669373,88.3067855834961,60.0,10.329562187194824,-13861.7451171875,572.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.3164416253566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554220676422119,0.5554280281066895,-5.967379365756642e-06,0.0,0.0003211480216123,0.0,0.0,36.26760482788086,0.0,0.0,0.0,0.3892099559307098,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481786519289016,-3138.06591796875,304.16064453125,0.7519223690032959,0.2196824103593826,0.2002608776092529,293.2933959960937,297.1499938964844,293.1499938964844,0.0925415009260177,-2263.672607421875,304.1645812988281,0.6622862219810486,0.1489624977111816,0.1444160938262939,293.2357177734375,297.1499938964844,293.1499938964844,0.2858333885669708,-4113.69482421875,304.1622619628906,0.8933282494544983,0.3730548918247223,0.2624896764755249,293.2972106933594,297.1499938964844,293.1499938964844,0.4182477593421936,-7510.9521484375,304.1682434082031,0.99117773771286,0.5043414831161499,0.4790418744087219,293.1737365722656,297.1499938964844,293.1499938964844,0.0174900330603122,-4064.333984375,304.1522521972656,0.4566567242145538,0.0548838376998901,0.2595401704311371,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.347125232219696,0.8344306349754333,0.8344306349754333,1.0,1.0,-1.6151866912841797,0.7051650285720825,0.9100216627120972,0.3313285112380981,0.0,0.0,0.5540933012962341,83.36419677734375,48.0,9.226436614990234,-13769.0458984375,550.9260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.8984375,18000.0,0.0,0.0,0.3150863647460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490553975105286,0.5490613579750061,-5.925848199694883e-06,0.0,0.0003197726327925,0.0,0.0,35.50492858886719,0.0,0.0,0.0,0.3869430422782898,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806297302246,-3103.98828125,304.1604309082031,0.766582727432251,0.2178707420825958,0.1982903778553009,293.2909240722656,297.1499938964844,293.1499938964844,0.089770920574665,-2209.1904296875,304.1643371582031,0.6728580594062805,0.1458303332328796,0.1410859823226928,293.2343444824219,297.1499938964844,293.1499938964844,0.2833150923252105,-4084.83740234375,304.1623840332031,0.9133358001708984,0.3711572587490082,0.2609097957611084,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927548408508,-7271.9150390625,304.19091796875,0.9990000128746032,0.5021938681602478,0.4635171294212341,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248372644186,-4018.7060546875,304.152099609375,0.4714206755161285,0.0546789094805717,0.2568904161453247,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344054222106933,0.8336748480796814,0.8336748480796814,1.0,1.0,-1.5849056243896484,0.6908003687858582,0.8941053152084351,0.3237749934196472,0.0,0.0,0.545555591583252,74.32439422607422,36.0,25.3648738861084,-13524.8701171875,501.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.55078125,18000.0,0.0,0.0,0.3119619488716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351881980895996,0.5351940393447876,-5.838352990394924e-06,0.0,0.0003166017413605,0.0,0.0,33.89142227172852,0.0,0.0,0.0,0.3820317089557647,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806297302246,-3103.98828125,304.1604309082031,0.766582727432251,0.2178707420825958,0.1982903778553009,293.2909240722656,297.1499938964844,293.1499938964844,0.089770920574665,-2209.1904296875,304.1643371582031,0.6728580594062805,0.1458303332328796,0.1410859823226928,293.2343444824219,297.1499938964844,293.1499938964844,0.2833150923252105,-4084.83740234375,304.1623840332031,0.9133358001708984,0.3711572587490082,0.2609097957611084,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927548408508,-7271.9150390625,304.19091796875,0.9990000128746032,0.5021938681602478,0.4635171294212341,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248372644186,-4018.7060546875,304.152099609375,0.4714206755161285,0.0546789094805717,0.2568904161453247,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344054222106933,0.8336748480796814,0.8336748480796814,1.0,1.0,-1.5849056243896484,0.6908003687858582,0.8941053152084351,0.3237749934196472,0.0,0.0,0.545555591583252,74.32439422607422,36.0,25.3648738861084,-13524.8701171875,501.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.55078125,18000.0,0.0,0.0,0.3119619488716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351881980895996,0.5351940393447876,-5.838352990394924e-06,0.0,0.0003166017413605,0.0,0.0,33.89142227172852,0.0,0.0,0.0,0.3820317089557647,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439372301101684,-3065.093994140625,304.1606750488281,0.7826582193374634,0.2161132544279098,0.1964278370141983,293.2883605957031,297.1499938964844,293.1499938964844,0.0868994742631912,-2152.318603515625,304.1643371582031,0.6843835711479187,0.1427792459726333,0.1378931999206543,293.2331237792969,297.1499938964844,293.1499938964844,0.2801830172538757,-4048.3544921875,304.1634521484375,0.93656325340271,0.3692711889743805,0.2593847215175628,293.2494506835937,297.1499938964844,293.1499938964844,0.368941456079483,-6776.27099609375,304.2323303222656,0.9990000128746032,0.506658136844635,0.4318398237228393,293.1693725585937,297.1499938964844,293.1499938964844,0.0168119072914123,-3976.698486328125,304.15191650390625,0.4838899672031402,0.0546130016446113,0.2550219297409057,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198257684707641,0.8329190611839294,0.8329190611839294,1.0,1.0,-1.5369510650634766,0.6682072877883911,0.8687437176704407,0.311742752790451,0.0,0.0,0.5290673971176147,65.84786987304688,39.0,44.44626235961914,-13120.54296875,444.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3077559173107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101154446601868,0.5101211071014404,-5.701625013898592e-06,0.0,0.000312333140755,0.0,0.0,31.185762405395508,0.0,0.0,0.0,0.3735544979572296,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439372301101684,-3065.093994140625,304.1606750488281,0.7826582193374634,0.2161132544279098,0.1964278370141983,293.2883605957031,297.1499938964844,293.1499938964844,0.0868994742631912,-2152.318603515625,304.1643371582031,0.6843835711479187,0.1427792459726333,0.1378931999206543,293.2331237792969,297.1499938964844,293.1499938964844,0.2801830172538757,-4048.3544921875,304.1634521484375,0.93656325340271,0.3692711889743805,0.2593847215175628,293.2494506835937,297.1499938964844,293.1499938964844,0.368941456079483,-6776.27099609375,304.2323303222656,0.9990000128746032,0.506658136844635,0.4318398237228393,293.1693725585937,297.1499938964844,293.1499938964844,0.0168119072914123,-3976.698486328125,304.15191650390625,0.4838899672031402,0.0546130016446113,0.2550219297409057,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198257684707641,0.8329190611839294,0.8329190611839294,1.0,1.0,-1.5369510650634766,0.6682072877883911,0.8687437176704407,0.311742752790451,0.0,0.0,0.5290673971176147,65.84786987304688,39.0,44.44626235961914,-13120.54296875,444.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3077559173107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101154446601868,0.5101211071014404,-5.701625013898592e-06,0.0,0.000312333140755,0.0,0.0,31.185762405395508,0.0,0.0,0.0,0.3735544979572296,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257704496383,-3034.042724609375,304.1601257324219,0.7949311137199402,0.2143599987030029,0.1946662068367004,293.2860412597656,297.1499938964844,293.1499938964844,0.0843267738819122,-2101.8740234375,304.1638488769531,0.6921952962875366,0.1397409290075302,0.1348187923431396,293.2322082519531,297.1499938964844,293.1499938964844,0.2777620851993561,-4020.64697265625,304.1629638671875,0.953833818435669,0.3673540651798248,0.2579105198383331,293.1921081542969,297.1499938964844,293.1499938964844,0.3445382118225097,-6416.130859375,304.24481201171875,0.9990000128746032,0.5157576203346252,0.4089751541614532,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655667126178,-3957.2587890625,304.1515197753906,0.4928168952465057,0.0546219050884246,0.2540701925754547,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096765279769897,0.8324560523033142,0.8324560523033142,1.0,1.0,-1.500772476196289,0.6512299180030823,0.849542498588562,0.3027074933052063,0.0,0.0,0.511944591999054,60.05447006225586,57.0,20.44145774841309,-12735.5615234375,406.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020051419734955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801957607269287,0.4802012741565704,-5.527904249902349e-06,0.0,0.0003064968332182,0.0,0.0,28.08360481262207,0.0,0.0,0.0,0.3635687828063965,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257704496383,-3034.042724609375,304.1601257324219,0.7949311137199402,0.2143599987030029,0.1946662068367004,293.2860412597656,297.1499938964844,293.1499938964844,0.0843267738819122,-2101.8740234375,304.1638488769531,0.6921952962875366,0.1397409290075302,0.1348187923431396,293.2322082519531,297.1499938964844,293.1499938964844,0.2777620851993561,-4020.64697265625,304.1629638671875,0.953833818435669,0.3673540651798248,0.2579105198383331,293.1921081542969,297.1499938964844,293.1499938964844,0.3445382118225097,-6416.130859375,304.24481201171875,0.9990000128746032,0.5157576203346252,0.4089751541614532,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655667126178,-3957.2587890625,304.1515197753906,0.4928168952465057,0.0546219050884246,0.2540701925754547,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096765279769897,0.8324560523033142,0.8324560523033142,1.0,1.0,-1.500772476196289,0.6512299180030823,0.849542498588562,0.3027074933052063,0.0,0.0,0.511944591999054,60.05447006225586,57.0,20.44145774841309,-12735.5615234375,406.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020051419734955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801957607269287,0.4802012741565704,-5.527904249902349e-06,0.0,0.0003064968332182,0.0,0.0,28.08360481262207,0.0,0.0,0.0,0.3635687828063965,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922970294952,-3013.519287109375,304.1587829589844,0.793801486492157,0.2125662118196487,0.193058505654335,293.2842102050781,297.1499938964844,293.1499938964844,0.0821425542235374,-2059.72802734375,304.162841796875,0.6878584623336792,0.1366693377494812,0.1319131106138229,293.2316589355469,297.1499938964844,293.1499938964844,0.2763383984565735,-4005.119384765625,304.16094970703125,0.9534286260604858,0.3653797209262848,0.2565410435199737,293.1466369628906,297.1499938964844,293.1499938964844,0.3416097462177276,-6385.771484375,304.2171325683594,0.9990000128746032,0.5239701271057129,0.407281219959259,293.165283203125,297.1499938964844,293.1499938964844,0.0166620481759309,-3958.480224609375,304.1510314941406,0.4933216869831085,0.0545278750360012,0.2537491917610168,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086624443531036,0.8319931030273438,0.8319931030273438,1.0,1.0,-1.491274118423462,0.6467706561088562,0.8445034623146057,0.3002389967441559,0.0,0.0,0.4996069073677063,59.513404846191406,75.0,-24.102447509765625,-12512.5078125,399.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950967252254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562111794948578,0.4562165737152099,-5.381541996030137e-06,0.0,0.0002994856622535,0.0,0.0,25.703432083129883,0.0,0.0,0.0,0.3555768430233001,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922970294952,-3013.519287109375,304.1587829589844,0.793801486492157,0.2125662118196487,0.193058505654335,293.2842102050781,297.1499938964844,293.1499938964844,0.0821425542235374,-2059.72802734375,304.162841796875,0.6878584623336792,0.1366693377494812,0.1319131106138229,293.2316589355469,297.1499938964844,293.1499938964844,0.2763383984565735,-4005.119384765625,304.16094970703125,0.9534286260604858,0.3653797209262848,0.2565410435199737,293.1466369628906,297.1499938964844,293.1499938964844,0.3416097462177276,-6385.771484375,304.2171325683594,0.9990000128746032,0.5239701271057129,0.407281219959259,293.165283203125,297.1499938964844,293.1499938964844,0.0166620481759309,-3958.480224609375,304.1510314941406,0.4933216869831085,0.0545278750360012,0.2537491917610168,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086624443531036,0.8319931030273438,0.8319931030273438,1.0,1.0,-1.491274118423462,0.6467706561088562,0.8445034623146057,0.3002389967441559,0.0,0.0,0.4996069073677063,59.513404846191406,75.0,-24.102447509765625,-12512.5078125,399.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950967252254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562111794948578,0.4562165737152099,-5.381541996030137e-06,0.0,0.0002994856622535,0.0,0.0,25.703432083129883,0.0,0.0,0.0,0.3555768430233001,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404565870761871,-3006.555419921875,304.1579895019531,0.7887322306632996,0.2116527557373047,0.1922938078641891,293.283447265625,297.1499938964844,293.1499938964844,0.0811664536595344,-2041.1392822265625,304.16229248046875,0.6816549301147461,0.1351192891597747,0.1305040717124939,293.2315368652344,297.1499938964844,293.1499938964844,0.2759551703929901,-4001.325927734375,304.15966796875,0.9473937749862672,0.3643722534179687,0.2558839917182922,293.1372985839844,297.1499938964844,293.1499938964844,0.3473330736160278,-6480.04296875,304.1944885253906,0.9990000128746032,0.5258530974388123,0.4133126735687256,293.164794921875,297.1499938964844,293.1499938964844,0.0166870709508657,-3963.3681640625,304.1507873535156,0.4906706809997558,0.0544290468096733,0.2536308169364929,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108572959899902,0.8317616581916809,0.8317616581916809,1.0,1.0,-1.4949692487716677,0.6484811902046204,0.8464881181716919,0.3011107146739959,0.0,0.0,0.4966931045055389,60.900821685791016,75.0,-42.62629699707031,-12478.2412109375,405.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915771484375,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.541015625,18000.0,0.0,0.0,0.2915076613426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491910338401794,0.4491963684558868,-5.332509317668155e-06,0.0,0.0002958432305604,0.0,0.0,25.004547119140625,0.0,0.0,0.0,0.3531603217124939,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400727331638336,-3000.505859375,304.1572265625,0.7814432382583618,0.2107293456792831,0.1915519684553146,293.28277587890625,297.1499938964844,293.1499938964844,0.0802244618535041,-2023.274658203125,304.1617736816406,0.673510730266571,0.1335607320070266,0.1291203945875167,293.2314758300781,297.1499938964844,293.1499938964844,0.2756592631340027,-3998.54150390625,304.158447265625,0.9381831884384156,0.3633507192134857,0.255242258310318,293.1386108398437,297.1499938964844,293.1499938964844,0.3569225370883941,-6632.10693359375,304.1689453125,0.9990000128746032,0.5257643461227417,0.423040509223938,293.16455078125,297.1499938964844,293.1499938964844,0.0167159494012594,-3968.92626953125,304.1506042480469,0.4864996671676636,0.0542882084846496,0.253505527973175,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145678341388702,0.8314764499664307,0.8314764499664307,1.0,1.0,-1.5031707286834717,0.65229332447052,0.8508774042129517,0.3030943274497986,0.0,0.0,0.4956757426261902,63.22044372558594,93.0,-55.84592056274414,-12487.4560546875,417.0063171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.734375,18000.0,0.0,0.0,0.2880215048789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453888535499573,0.4453941285610199,-5.3012572607258335e-06,0.0,0.0002923052234109,0.0,0.0,24.611690521240234,0.0,0.0,0.0,0.3517837822437286,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394135504961013,-2990.29150390625,304.1559143066406,0.7625546455383301,0.2088498175144195,0.1901262402534485,293.2817077636719,297.1499938964844,293.1499938964844,0.0784109681844711,-1989.0511474609373,304.160888671875,0.653733491897583,0.130415067076683,0.1264181435108184,293.2315979003906,297.1499938964844,293.1499938964844,0.2752409279346466,-3994.9248046875,304.1563415527344,0.9131054878234864,0.3612591326236725,0.2539936602115631,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016597270965,-7078.443359375,304.1142883300781,0.9990000128746032,0.5190823078155518,0.4515322148799896,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531780898571,-3977.7900390625,304.1503295898437,0.4737917780876159,0.0538481622934341,0.2530209124088287,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257367610931396,0.8309059739112854,0.8309059739112854,1.0,1.0,-1.5303319692611694,0.6649559736251831,0.8653759360313416,0.3097534477710724,0.0,0.0,0.4995050430297851,70.3691635131836,96.0,-69.82894897460938,-12615.919921875,454.8731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818858921527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447134405374527,0.4471396803855896,-5.28850250702817e-06,0.0,0.0002860783424694,0.0,0.0,24.681758880615234,0.0,0.0,0.0,0.3520475327968597,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394135504961013,-2990.29150390625,304.1559143066406,0.7625546455383301,0.2088498175144195,0.1901262402534485,293.2817077636719,297.1499938964844,293.1499938964844,0.0784109681844711,-1989.0511474609373,304.160888671875,0.653733491897583,0.130415067076683,0.1264181435108184,293.2315979003906,297.1499938964844,293.1499938964844,0.2752409279346466,-3994.9248046875,304.1563415527344,0.9131054878234864,0.3612591326236725,0.2539936602115631,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016597270965,-7078.443359375,304.1142883300781,0.9990000128746032,0.5190823078155518,0.4515322148799896,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531780898571,-3977.7900390625,304.1503295898437,0.4737917780876159,0.0538481622934341,0.2530209124088287,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257367610931396,0.8309059739112854,0.8309059739112854,1.0,1.0,-1.5303319692611694,0.6649559736251831,0.8653759360313416,0.3097534477710724,0.0,0.0,0.4995050430297851,70.3691635131836,96.0,-69.82894897460938,-12615.919921875,454.8731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818858921527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447134405374527,0.4471396803855896,-5.28850250702817e-06,0.0,0.0002860783424694,0.0,0.0,24.681758880615234,0.0,0.0,0.0,0.3520475327968597,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385065764188766,-2975.32763671875,304.1554870605469,0.7473835945129395,0.2069831192493438,0.1886780560016632,293.2807006835937,297.1499938964844,293.1499938964844,0.0764276459813118,-1951.3450927734373,304.1605834960937,0.6377028822898865,0.1272836625576019,0.1236948445439338,293.2318420410156,297.1499938964844,293.1499938964844,0.2743404805660248,-3985.131103515625,304.1557922363281,0.8941507339477539,0.3591472506523132,0.2527079880237579,293.2376403808594,297.1499938964844,293.1499938964844,0.412531167268753,-7475.201171875,304.0824890136719,0.9990000128746032,0.5055010914802551,0.4767148196697235,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515205055475,-3967.66259765625,304.150390625,0.4592956900596618,0.0532599501311779,0.2517039477825165,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349395096302032,0.8303355574607849,0.8303355574607849,1.0,1.0,-1.5524392127990725,0.675220787525177,0.8772183656692505,0.3153412640094757,0.0,0.0,0.5074140429496765,77.02715301513672,99.0,-46.53883361816406,-12775.423828125,489.2088012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775302529335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584664106369018,0.4584717452526092,-5.334615707397461e-06,0.0,0.0002816579071804,0.0,0.0,25.669836044311523,0.0,0.0,0.0,0.3554702401161194,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385065764188766,-2975.32763671875,304.1554870605469,0.7473835945129395,0.2069831192493438,0.1886780560016632,293.2807006835937,297.1499938964844,293.1499938964844,0.0764276459813118,-1951.3450927734373,304.1605834960937,0.6377028822898865,0.1272836625576019,0.1236948445439338,293.2318420410156,297.1499938964844,293.1499938964844,0.2743404805660248,-3985.131103515625,304.1557922363281,0.8941507339477539,0.3591472506523132,0.2527079880237579,293.2376403808594,297.1499938964844,293.1499938964844,0.412531167268753,-7475.201171875,304.0824890136719,0.9990000128746032,0.5055010914802551,0.4767148196697235,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515205055475,-3967.66259765625,304.150390625,0.4592956900596618,0.0532599501311779,0.2517039477825165,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349395096302032,0.8303355574607849,0.8303355574607849,1.0,1.0,-1.5524392127990725,0.675220787525177,0.8772183656692505,0.3153412640094757,0.0,0.0,0.5074140429496765,77.02715301513672,99.0,-46.53883361816406,-12775.423828125,489.2088012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775302529335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584664106369018,0.4584717452526092,-5.334615707397461e-06,0.0,0.0002816579071804,0.0,0.0,25.669836044311523,0.0,0.0,0.0,0.3554702401161194,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371054351329803,-2950.80322265625,304.1560363769531,0.7305273413658142,0.2051764279603958,0.1873751133680343,293.2794189453125,297.1499938964844,293.1499938964844,0.074197232723236,-1908.2996826171875,304.1607971191406,0.6204490065574646,0.1242280676960945,0.121132344007492,293.23193359375,297.1499938964844,293.1499938964844,0.2723080217838287,-3961.152099609375,304.1573486328125,0.8727623820304871,0.3570537567138672,0.2515066266059875,293.2845153808594,297.1499938964844,293.1499938964844,0.4076098203659057,-7388.115234375,304.1142578125,0.9791660308837892,0.4936733245849609,0.470610499382019,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447985589504,-3940.041259765625,304.150634765625,0.4411377310752868,0.052561167627573,0.2502953112125397,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416035175323486,0.8292229771614075,0.8292229771614075,1.0,1.0,-1.5374127626419067,0.667963981628418,0.869448721408844,0.3118352890014648,0.0,0.0,0.5102315545082092,85.3588638305664,102.0,17.842857360839844,-12722.0283203125,505.3279418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.2748893797397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673435986042022,0.4673489928245544,-5.391272225097055e-06,0.0,0.0002789777645375,0.0,0.0,26.54641342163086,0.0,0.0,0.0,0.3583753108978271,4.0,0.0,1.0
