time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371054351329803,-2950.80322265625,304.1560363769531,0.7305273413658142,0.2051764279603958,0.1873751133680343,293.2794189453125,297.1499938964844,293.1499938964844,0.074197232723236,-1908.2996826171875,304.1607971191406,0.6204490065574646,0.1242280676960945,0.121132344007492,293.23193359375,297.1499938964844,293.1499938964844,0.2723080217838287,-3961.152099609375,304.1573486328125,0.8727623820304871,0.3570537567138672,0.2515066266059875,293.2845153808594,297.1499938964844,293.1499938964844,0.4076098203659057,-7388.115234375,304.1142578125,0.9791660308837892,0.4936733245849609,0.470610499382019,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447985589504,-3940.041259765625,304.150634765625,0.4411377310752868,0.052561167627573,0.2502953112125397,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416035175323486,0.8292229771614075,0.8292229771614075,1.0,1.0,-1.5374127626419067,0.667963981628418,0.869448721408844,0.3118352890014648,0.0,0.0,0.5102315545082092,85.3588638305664,102.0,17.842857360839844,-12722.0283203125,505.3279418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.2748893797397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673435986042022,0.4673489928245544,-5.391272225097055e-06,0.0,0.0002789777645375,0.0,0.0,26.54641342163086,0.0,0.0,0.0,0.3583753108978271,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356229186058044,-2924.855224609375,304.1564636230469,0.7180238962173462,0.2033242136240005,0.1859801113605499,293.2785339355469,297.1499938964844,293.1499938964844,0.0718892812728881,-1864.0750732421875,304.1610412597656,0.6057815551757812,0.1211329326033592,0.1184877231717109,293.2324523925781,297.1499938964844,293.1499938964844,0.2701253592967987,-3935.5341796875,304.1584777832031,0.8574725389480591,0.354875773191452,0.2502065598964691,293.2978515625,297.1499938964844,293.1499938964844,0.4013607501983642,-7288.50341796875,304.1361083984375,0.9596835374832152,0.4875276088714599,0.4641658961772918,293.1689453125,297.1499938964844,293.1499938964844,0.0161597076803445,-3902.0556640625,304.15087890625,0.4284088015556335,0.0518096350133419,0.2482226192951202,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463918268680572,0.8281103372573853,0.8281103372573853,1.0,1.0,-1.5207196474075315,0.6599742770195007,0.8607453107833862,0.3077840507030487,0.0,0.0,0.5088151693344116,92.03553771972656,105.0,17.47501564025879,-12542.8203125,515.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729907929897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653786420822143,0.4653840363025665,-5.393344963522395e-06,0.0,0.0002770509454421,0.0,0.0,26.41255760192871,0.0,0.0,0.0,0.3579872548580169,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356229186058044,-2924.855224609375,304.1564636230469,0.7180238962173462,0.2033242136240005,0.1859801113605499,293.2785339355469,297.1499938964844,293.1499938964844,0.0718892812728881,-1864.0750732421875,304.1610412597656,0.6057815551757812,0.1211329326033592,0.1184877231717109,293.2324523925781,297.1499938964844,293.1499938964844,0.2701253592967987,-3935.5341796875,304.1584777832031,0.8574725389480591,0.354875773191452,0.2502065598964691,293.2978515625,297.1499938964844,293.1499938964844,0.4013607501983642,-7288.50341796875,304.1361083984375,0.9596835374832152,0.4875276088714599,0.4641658961772918,293.1689453125,297.1499938964844,293.1499938964844,0.0161597076803445,-3902.0556640625,304.15087890625,0.4284088015556335,0.0518096350133419,0.2482226192951202,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463918268680572,0.8281103372573853,0.8281103372573853,1.0,1.0,-1.5207196474075315,0.6599742770195007,0.8607453107833862,0.3077840507030487,0.0,0.0,0.5088151693344116,92.03553771972656,105.0,17.47501564025879,-12542.8203125,515.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729907929897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653786420822143,0.4653840363025665,-5.393344963522395e-06,0.0,0.0002770509454421,0.0,0.0,26.41255760192871,0.0,0.0,0.0,0.3579872548580169,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349241137504577,-2912.686767578125,304.15655517578125,0.7127625942230225,0.2024142742156982,0.1852673441171646,293.278076171875,297.1499938964844,293.1499938964844,0.0707433968782424,-1842.308837890625,304.1611022949219,0.5991107821464539,0.1195936128497123,0.117142841219902,293.232666015625,297.1499938964844,293.1499938964844,0.2691135704517364,-3923.745361328125,304.1587829589844,0.8515128493309021,0.3537900447845459,0.2495352625846862,293.300048828125,297.1499938964844,293.1499938964844,0.3992097973823547,-7254.64208984375,304.1424865722656,0.9516260623931884,0.4852226376533508,0.4619393944740295,293.16949462890625,297.1499938964844,293.1499938964844,0.0160226989537477,-3883.952880859375,304.1509704589844,0.4236009418964386,0.0514603741466999,0.2471526712179184,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483431339263916,0.8275540471076965,0.8275540471076965,1.0,1.0,-1.5134856700897217,0.6564992666244507,0.8569863438606262,0.3060513734817505,0.0,0.0,0.5082575082778931,94.8218765258789,105.0,15.672011375427246,-12467.8486328125,518.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547119140625,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.2721938788890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647329449653625,0.4647383391857147,-5.390384103520773e-06,0.0,0.0002762421790976,0.0,0.0,26.35329818725586,0.0,0.0,0.0,0.3577797412872314,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342337429523468,-2900.6640625,304.1566162109375,0.7078260183334351,0.2015203833580017,0.1845581084489822,293.277587890625,297.1499938964844,293.1499938964844,0.0695960223674774,-1820.60791015625,304.1611633300781,0.5928105711936951,0.1180671378970146,0.1157977506518364,293.2328186035156,297.1499938964844,293.1499938964844,0.2681059837341308,-3912.017578125,304.15899658203125,0.8462837934494019,0.3527123928070068,0.2488609403371811,293.3009948730469,297.1499938964844,293.1499938964844,0.3972621560096741,-7224.41943359375,304.1473999023437,0.944328248500824,0.4831319749355316,0.4599840641021728,293.169921875,297.1499938964844,293.1499938964844,0.0158927422016859,-3866.685791015625,304.1510314941406,0.4194967746734619,0.0511323027312755,0.2461280524730682,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500773310661316,0.8272351622581482,0.8272351622581482,1.0,1.0,-1.5066322088241575,0.6532226204872131,0.8534095287322998,0.3044476807117462,0.0,0.0,0.5074412226676941,97.35382843017578,93.0,13.130099296569824,-12393.21875,521.9813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87335205078125,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714812159538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636489450931549,0.4636543095111847,-5.385692929849029e-06,0.0,0.0002755189198069,0.0,0.0,26.255163192749023,0.0,0.0,0.0,0.3574396073818207,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601969242096,-2874.97021484375,304.1568908691406,0.7056735157966614,0.1998234689235687,0.1830076724290847,293.2763061523437,297.1499938964844,293.1499938964844,0.0671759098768234,-1775.1396484375,304.1614990234375,0.5871028900146484,0.1150907799601554,0.1129572093486785,293.2327880859375,297.1499938964844,293.1499938964844,0.2659755349159241,-3887.19677734375,304.1595764160156,0.8446242809295654,0.3506174087524414,0.2473903149366378,293.3009948730469,297.1499938964844,293.1499938964844,0.3934789299964905,-7166.84375,304.15447998046875,0.941362738609314,0.4793023765087127,0.4562898576259613,293.17022705078125,297.1499938964844,293.1499938964844,0.0155629254877567,-3822.638427734375,304.1512451171875,0.4173349142074585,0.0505630671977996,0.2434371560811996,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478359580039978,0.8265973329544067,0.8265973329544067,1.0,1.0,-1.4919308423995972,0.6461965441703796,0.8457342982292175,0.3010554909706116,0.0,0.0,0.5054066181182861,97.13751983642578,81.0,10.551416397094728,-12243.880859375,511.8462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702145874500274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607394635677337,0.4607448279857635,-5.3716867114417255e-06,0.0,0.0002742334618233,0.0,0.0,25.98689842224121,0.0,0.0,0.0,0.3565136790275574,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601969242096,-2874.97021484375,304.1568908691406,0.7056735157966614,0.1998234689235687,0.1830076724290847,293.2763061523437,297.1499938964844,293.1499938964844,0.0671759098768234,-1775.1396484375,304.1614990234375,0.5871028900146484,0.1150907799601554,0.1129572093486785,293.2327880859375,297.1499938964844,293.1499938964844,0.2659755349159241,-3887.19677734375,304.1595764160156,0.8446242809295654,0.3506174087524414,0.2473903149366378,293.3009948730469,297.1499938964844,293.1499938964844,0.3934789299964905,-7166.84375,304.15447998046875,0.941362738609314,0.4793023765087127,0.4562898576259613,293.17022705078125,297.1499938964844,293.1499938964844,0.0155629254877567,-3822.638427734375,304.1512451171875,0.4173349142074585,0.0505630671977996,0.2434371560811996,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478359580039978,0.8265973329544067,0.8265973329544067,1.0,1.0,-1.4919308423995972,0.6461965441703796,0.8457342982292175,0.3010554909706116,0.0,0.0,0.5054066181182861,97.13751983642578,81.0,10.551416397094728,-12243.880859375,511.8462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702145874500274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607394635677337,0.4607448279857635,-5.3716867114417255e-06,0.0,0.0002742334618233,0.0,0.0,25.98689842224121,0.0,0.0,0.0,0.3565136790275574,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673687934875,-2848.886474609375,304.1570739746094,0.7096554636955261,0.1982720792293548,0.1814369559288025,293.2745666503906,297.1499938964844,293.1499938964844,0.0647003427147865,-1729.0650634765625,304.1617736816406,0.586847186088562,0.1122452616691589,0.1100788787007331,293.2322692871094,297.1499938964844,293.1499938964844,0.2637747526168823,-3861.534912109375,304.1600341796875,0.8496507406234741,0.3486252427101135,0.2458732426166534,293.2996826171875,297.1499938964844,293.1499938964844,0.3896780610084533,-7110.0625,304.1592712402344,0.9473751187324524,0.4757426381111145,0.4527392387390136,293.1698608398437,297.1499938964844,293.1499938964844,0.0152187263593077,-3775.867919921875,304.1513977050781,0.4198201596736908,0.050122745335102,0.2405783236026764,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419049680233001,0.8259595036506653,0.8259595036506653,1.0,1.0,-1.4770742654800415,0.6390893459320068,0.8379849195480347,0.2976851165294647,0.0,0.0,0.5024219155311584,92.9385986328125,69.0,9.452348709106444,-12094.23828125,489.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690083384513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563787877559662,0.4563841223716736,-5.350593710318208e-06,0.0,0.0002730092674028,0.0,0.0,25.58738136291504,0.0,0.0,0.0,0.3551284074783325,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673687934875,-2848.886474609375,304.1570739746094,0.7096554636955261,0.1982720792293548,0.1814369559288025,293.2745666503906,297.1499938964844,293.1499938964844,0.0647003427147865,-1729.0650634765625,304.1617736816406,0.586847186088562,0.1122452616691589,0.1100788787007331,293.2322692871094,297.1499938964844,293.1499938964844,0.2637747526168823,-3861.534912109375,304.1600341796875,0.8496507406234741,0.3486252427101135,0.2458732426166534,293.2996826171875,297.1499938964844,293.1499938964844,0.3896780610084533,-7110.0625,304.1592712402344,0.9473751187324524,0.4757426381111145,0.4527392387390136,293.1698608398437,297.1499938964844,293.1499938964844,0.0152187263593077,-3775.867919921875,304.1513977050781,0.4198201596736908,0.050122745335102,0.2405783236026764,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419049680233001,0.8259595036506653,0.8259595036506653,1.0,1.0,-1.4770742654800415,0.6390893459320068,0.8379849195480347,0.2976851165294647,0.0,0.0,0.5024219155311584,92.9385986328125,69.0,9.452348709106444,-12094.23828125,489.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690083384513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563787877559662,0.4563841223716736,-5.350593710318208e-06,0.0,0.0002730092674028,0.0,0.0,25.58738136291504,0.0,0.0,0.0,0.3551284074783325,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052370548248,-2823.31103515625,304.1571350097656,0.7179316282272339,0.1968417763710022,0.1798847615718841,293.2724609375,297.1499938964844,293.1499938964844,0.0622201226651668,-1683.38427734375,304.1619873046875,0.5907965898513794,0.1095178127288818,0.1072152778506279,293.2313842773437,297.1499938964844,293.1499938964844,0.2615822553634643,-3835.977783203125,304.16033935546875,0.8600738048553467,0.3467214405536651,0.2443457394838333,293.2976989746094,297.1499938964844,293.1499938964844,0.3858909904956817,-7054.1767578125,304.1624450683594,0.9597817659378052,0.4723536372184753,0.4492652714252472,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399144574999,-3737.85302734375,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383381873369217,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334329128265381,0.8253639936447144,0.8253639936447144,1.0,1.0,-1.4630786180496216,0.6323770880699158,0.8307015299797058,0.2945958971977234,0.0,0.0,0.4987323880195617,86.18695831298828,57.0,7.806780815124512,-11950.11328125,461.5336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677158415317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508062601089477,0.4508115947246551,-5.322820015862817e-06,0.0,0.0002716975577641,0.0,0.0,25.078672409057617,0.0,0.0,0.0,0.3533532321453094,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052370548248,-2823.31103515625,304.1571350097656,0.7179316282272339,0.1968417763710022,0.1798847615718841,293.2724609375,297.1499938964844,293.1499938964844,0.0622201226651668,-1683.38427734375,304.1619873046875,0.5907965898513794,0.1095178127288818,0.1072152778506279,293.2313842773437,297.1499938964844,293.1499938964844,0.2615822553634643,-3835.977783203125,304.16033935546875,0.8600738048553467,0.3467214405536651,0.2443457394838333,293.2976989746094,297.1499938964844,293.1499938964844,0.3858909904956817,-7054.1767578125,304.1624450683594,0.9597817659378052,0.4723536372184753,0.4492652714252472,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399144574999,-3737.85302734375,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383381873369217,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334329128265381,0.8253639936447144,0.8253639936447144,1.0,1.0,-1.4630786180496216,0.6323770880699158,0.8307015299797058,0.2945958971977234,0.0,0.0,0.4987323880195617,86.18695831298828,57.0,7.806780815124512,-11950.11328125,461.5336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677158415317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508062601089477,0.4508115947246551,-5.322820015862817e-06,0.0,0.0002716975577641,0.0,0.0,25.078672409057617,0.0,0.0,0.0,0.3533532321453094,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950507640838,-2798.631591796875,304.1571044921875,0.7296456098556519,0.1955064833164215,0.1783626526594162,293.2701416015625,297.1499938964844,293.1499938964844,0.0597537495195865,-1638.455322265625,304.162109375,0.5983799695968628,0.1068834587931633,0.1043820083141326,293.2302551269531,297.1499938964844,293.1499938964844,0.2594407796859741,-3811.0341796875,304.16046142578125,0.8757856488227844,0.3448869585990906,0.2428224831819534,293.2953491210937,297.1499938964844,293.1499938964844,0.3821706771850586,-6999.72216796875,304.1644897460937,0.9765918850898744,0.4690891206264496,0.4458527565002441,293.1683349609375,297.1499938964844,293.1499938964844,0.014750262722373,-3711.80078125,304.1436767578125,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232114017009735,0.8247684836387634,0.8247684836387634,1.0,1.0,-1.450101375579834,0.6261188387870789,0.8239824771881104,0.2918500006198883,0.0,0.0,0.494701474905014,77.84873962402344,45.0,6.007946968078613,-11815.359375,429.5679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3046875,18000.0,0.0,0.0,0.2662480771541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445721507072449,0.4445774555206299,-5.291013621899765e-06,0.0,0.0002702079364098,0.0,0.0,24.5135440826416,0.0,0.0,0.0,0.3513634204864502,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950507640838,-2798.631591796875,304.1571044921875,0.7296456098556519,0.1955064833164215,0.1783626526594162,293.2701416015625,297.1499938964844,293.1499938964844,0.0597537495195865,-1638.455322265625,304.162109375,0.5983799695968628,0.1068834587931633,0.1043820083141326,293.2302551269531,297.1499938964844,293.1499938964844,0.2594407796859741,-3811.0341796875,304.16046142578125,0.8757856488227844,0.3448869585990906,0.2428224831819534,293.2953491210937,297.1499938964844,293.1499938964844,0.3821706771850586,-6999.72216796875,304.1644897460937,0.9765918850898744,0.4690891206264496,0.4458527565002441,293.1683349609375,297.1499938964844,293.1499938964844,0.014750262722373,-3711.80078125,304.1436767578125,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232114017009735,0.8247684836387634,0.8247684836387634,1.0,1.0,-1.450101375579834,0.6261188387870789,0.8239824771881104,0.2918500006198883,0.0,0.0,0.494701474905014,77.84873962402344,45.0,6.007946968078613,-11815.359375,429.5679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3046875,18000.0,0.0,0.0,0.2662480771541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445721507072449,0.4445774555206299,-5.291013621899765e-06,0.0,0.0002702079364098,0.0,0.0,24.5135440826416,0.0,0.0,0.0,0.3513634204864502,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276996582746505,-2786.436279296875,304.1570739746094,0.7369190454483032,0.1948673576116562,0.177615225315094,293.2689514160156,297.1499938964844,293.1499938964844,0.0585207045078277,-1616.1630859375,304.1621398925781,0.603443443775177,0.1055932268500328,0.1029785424470901,293.2296447753906,297.1499938964844,293.1499938964844,0.2583693563938141,-3798.53662109375,304.1604919433594,0.8857433199882507,0.3439900875091553,0.2420654147863388,293.2940979003906,297.1499938964844,293.1499938964844,0.3803083598613739,-6972.54443359375,304.16522216796875,0.9859644770622252,0.4674946367740631,0.4441697001457214,293.16796875,297.1499938964844,293.1499938964844,0.0146473478525877,-3697.526123046875,304.1414489746094,0.4466971755027771,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175816833972931,0.8244707584381104,0.8244707584381104,1.0,1.0,-1.443592548370361,0.6229616403579712,0.8206309080123901,0.2905407845973968,0.0,0.0,0.4924493432044983,73.30953979492188,45.0,6.06432580947876,-11748.77734375,412.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.2654301822185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411898553371429,0.4411951303482055,-5.2740851970156655e-06,0.0,0.0002693778951652,0.0,0.0,24.211328506469727,0.0,0.0,0.0,0.3502880334854126,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270120441913604,-2774.364013671875,304.15704345703125,0.7454115152359009,0.194243922829628,0.1768761724233627,293.2677917480469,297.1499938964844,293.1499938964844,0.0572878457605838,-1593.988525390625,304.16217041015625,0.6093765497207642,0.1043169498443603,0.1015825569629669,293.22900390625,297.1499938964844,293.1499938964844,0.2573015093803406,-3786.07177734375,304.1605224609375,0.8972629904747009,0.343104213476181,0.2413113564252853,293.2928161621094,297.1499938964844,293.1499938964844,0.3784519731998443,-6945.49169921875,304.16583251953125,0.9956337809562684,0.4659217298030853,0.4425008296966553,293.1676330566406,297.1499938964844,293.1499938964844,0.014541664160788,-3682.760498046875,304.1392517089844,0.4561641216278076,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116635680198669,0.824191689491272,0.824191689491272,1.0,1.0,-1.4370843172073364,0.6197783946990967,0.817305862903595,0.2893285453319549,0.0,0.0,0.4900429844856262,68.59878540039062,33.0,6.10165548324585,-11681.6123046875,395.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645471394062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375728964805603,0.4375781416893005,-5.256195436231792e-06,0.0,0.0002684817300178,0.0,0.0,23.891357421875,0.0,0.0,0.0,0.34914430975914,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125999450683,-2747.599853515625,304.1572265625,0.7615698575973511,0.1930654346942901,0.1755240559577942,293.26531982421875,297.1499938964844,293.1499938964844,0.0547895543277263,-1549.0997314453125,304.16229248046875,0.6192453503608704,0.1018358841538429,0.0989219099283218,293.22760009765625,297.1499938964844,293.1499938964844,0.2547993659973144,-3756.3916015625,304.1612548828125,0.9197209477424622,0.3413912057876587,0.2398934513330459,293.2762756347656,297.1499938964844,293.1499938964844,0.3540577888488769,-6574.1748046875,304.2024841308594,0.9990000128746032,0.4655747711658478,0.4184862077236175,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409995362162,-3652.60888671875,304.1360778808594,0.4730909466743469,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982747256755829,0.8236335515975952,0.8236335515975952,1.0,1.0,-1.4000762701034546,0.601799488067627,0.7982767224311829,0.2825656831264496,0.0,0.0,0.4814846217632293,60.5765380859375,25.0,41.69236373901367,-11436.154296875,352.99237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.262427806854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277159571647644,0.4277211725711822,-5.213895747147035e-06,0.0,0.0002663308696355,0.0,0.0,23.056655883789062,0.0,0.0,0.0,0.3460602462291717,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125999450683,-2747.599853515625,304.1572265625,0.7615698575973511,0.1930654346942901,0.1755240559577942,293.26531982421875,297.1499938964844,293.1499938964844,0.0547895543277263,-1549.0997314453125,304.16229248046875,0.6192453503608704,0.1018358841538429,0.0989219099283218,293.22760009765625,297.1499938964844,293.1499938964844,0.2547993659973144,-3756.3916015625,304.1612548828125,0.9197209477424622,0.3413912057876587,0.2398934513330459,293.2762756347656,297.1499938964844,293.1499938964844,0.3540577888488769,-6574.1748046875,304.2024841308594,0.9990000128746032,0.4655747711658478,0.4184862077236175,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409995362162,-3652.60888671875,304.1360778808594,0.4730909466743469,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982747256755829,0.8236335515975952,0.8236335515975952,1.0,1.0,-1.4000762701034546,0.601799488067627,0.7982767224311829,0.2825656831264496,0.0,0.0,0.4814846217632293,60.5765380859375,25.0,41.69236373901367,-11436.154296875,352.99237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.262427806854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277159571647644,0.4277211725711822,-5.213895747147035e-06,0.0,0.0002663308696355,0.0,0.0,23.056655883789062,0.0,0.0,0.0,0.3460602462291717,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756999373436,-2718.078369140625,304.15753173828125,0.7795717120170593,0.1918778419494629,0.1742124259471893,293.2631530761719,297.1499938964844,293.1499938964844,0.0522239543497562,-1503.252197265625,304.1624450683594,0.6291542649269104,0.0993515849113464,0.096312515437603,293.2264404296875,297.1499938964844,293.1499938964844,0.2519586980342865,-3722.450439453125,304.1622009277344,0.9453511238098145,0.3396605849266052,0.2385002374649047,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246102333069,-6083.33984375,304.2383117675781,0.9990000128746032,0.472284585237503,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412327066063,-3620.74853515625,304.1348571777344,0.4867222011089325,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844969034194946,0.8230754137039185,0.8230754137039185,1.0,1.0,-1.3549537658691406,0.57948237657547,0.7754714488983154,0.2758097648620605,0.0,0.0,0.4647441506385803,53.2758674621582,28.0,48.94395065307617,-11041.74609375,310.5610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.259158581495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052914679050445,0.4052965939044952,-5.123744358570548e-06,0.0,0.0002630130038596,0.0,0.0,21.24161529541016,0.0,0.0,0.0,0.3393653929233551,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756999373436,-2718.078369140625,304.15753173828125,0.7795717120170593,0.1918778419494629,0.1742124259471893,293.2631530761719,297.1499938964844,293.1499938964844,0.0522239543497562,-1503.252197265625,304.1624450683594,0.6291542649269104,0.0993515849113464,0.096312515437603,293.2264404296875,297.1499938964844,293.1499938964844,0.2519586980342865,-3722.450439453125,304.1622009277344,0.9453511238098145,0.3396605849266052,0.2385002374649047,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246102333069,-6083.33984375,304.2383117675781,0.9990000128746032,0.472284585237503,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412327066063,-3620.74853515625,304.1348571777344,0.4867222011089325,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844969034194946,0.8230754137039185,0.8230754137039185,1.0,1.0,-1.3549537658691406,0.57948237657547,0.7754714488983154,0.2758097648620605,0.0,0.0,0.4647441506385803,53.2758674621582,28.0,48.94395065307617,-11041.74609375,310.5610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.259158581495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052914679050445,0.4052965939044952,-5.123744358570548e-06,0.0,0.0002630130038596,0.0,0.0,21.24161529541016,0.0,0.0,0.0,0.3393653929233551,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225547492504119,-2694.524658203125,304.1571960449219,0.7939338088035583,0.1906770467758178,0.1729695349931717,293.26141357421875,297.1499938964844,293.1499938964844,0.0498352870345115,-1461.2357177734375,304.16229248046875,0.6358358263969421,0.0968383029103279,0.0937640964984893,293.2254638671875,297.1499938964844,293.1499938964844,0.2496991157531738,-3695.82666015625,304.161865234375,0.964146614074707,0.3379203379154205,0.2371603101491928,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832529127597809,0.3647239208221435,293.1630859375,297.1499938964844,293.1499938964844,0.0140211544930934,-3601.887451171875,304.1346435546875,0.4966824650764465,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747004926204681,0.8228733539581299,0.8228733539581299,1.0,1.0,-1.320467233657837,0.5620221495628357,0.7584450840950012,0.2720808088779449,0.0,0.0,0.4468349814414978,48.28263854980469,46.0,27.04809188842773,-10670.939453125,281.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.87109375,18000.0,0.0,0.0,0.2543132901191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799361288547516,0.3799411356449127,-5.013189820601838e-06,0.0,0.0002580956497695,0.0,0.0,19.257190704345703,0.0,0.0,0.0,0.3317243754863739,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225547492504119,-2694.524658203125,304.1571960449219,0.7939338088035583,0.1906770467758178,0.1729695349931717,293.26141357421875,297.1499938964844,293.1499938964844,0.0498352870345115,-1461.2357177734375,304.16229248046875,0.6358358263969421,0.0968383029103279,0.0937640964984893,293.2254638671875,297.1499938964844,293.1499938964844,0.2496991157531738,-3695.82666015625,304.161865234375,0.964146614074707,0.3379203379154205,0.2371603101491928,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832529127597809,0.3647239208221435,293.1630859375,297.1499938964844,293.1499938964844,0.0140211544930934,-3601.887451171875,304.1346435546875,0.4966824650764465,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747004926204681,0.8228733539581299,0.8228733539581299,1.0,1.0,-1.320467233657837,0.5620221495628357,0.7584450840950012,0.2720808088779449,0.0,0.0,0.4468349814414978,48.28263854980469,46.0,27.04809188842773,-10670.939453125,281.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.87109375,18000.0,0.0,0.0,0.2543132901191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799361288547516,0.3799411356449127,-5.013189820601838e-06,0.0,0.0002580956497695,0.0,0.0,19.257190704345703,0.0,0.0,0.0,0.3317243754863739,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217427402734756,-2680.637939453125,304.1561279296875,0.7935065031051636,0.1894216835498809,0.1718467324972152,293.26025390625,297.1499938964844,293.1499938964844,0.0477421656250953,-1425.1727294921875,304.1616516113281,0.631567120552063,0.0942501351237297,0.091323934495449,293.2248229980469,297.1499938964844,293.1499938964844,0.2483995854854583,-3681.249267578125,304.1600036621094,0.9640506505966188,0.3361396193504333,0.2359214723110199,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524687767029,-5688.60546875,304.2192687988281,0.9990000128746032,0.4934081435203552,0.3629250228404999,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365520492196,-3605.6806640625,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739714384078979,0.8226713538169861,0.8226713538169861,1.0,1.0,-1.3124511241912842,0.5574021339416504,0.7550489902496338,0.272862434387207,0.0,0.0,0.4332687854766845,47.88040542602539,64.0,-23.34611320495605,-10442.73828125,276.7094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481759190559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586575388908386,0.3586624562740326,-4.914726105198497e-06,0.0,0.0002518669934943,0.0,0.0,17.653804779052734,0.0,0.0,0.0,0.3253865838050842,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217427402734756,-2680.637939453125,304.1561279296875,0.7935065031051636,0.1894216835498809,0.1718467324972152,293.26025390625,297.1499938964844,293.1499938964844,0.0477421656250953,-1425.1727294921875,304.1616516113281,0.631567120552063,0.0942501351237297,0.091323934495449,293.2248229980469,297.1499938964844,293.1499938964844,0.2483995854854583,-3681.249267578125,304.1600036621094,0.9640506505966188,0.3361396193504333,0.2359214723110199,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524687767029,-5688.60546875,304.2192687988281,0.9990000128746032,0.4934081435203552,0.3629250228404999,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365520492196,-3605.6806640625,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739714384078979,0.8226713538169861,0.8226713538169861,1.0,1.0,-1.3124511241912842,0.5574021339416504,0.7550489902496338,0.272862434387207,0.0,0.0,0.4332687854766845,47.88040542602539,64.0,-23.34611320495605,-10442.73828125,276.7094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481759190559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586575388908386,0.3586624562740326,-4.914726105198497e-06,0.0,0.0002518669934943,0.0,0.0,17.653804779052734,0.0,0.0,0.0,0.3253865838050842,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215268298983573,-2677.319091796875,304.1553955078125,0.7881557941436768,0.1887730956077575,0.1713154315948486,293.2598876953125,297.1499938964844,293.1499938964844,0.0467954576015472,-1409.1502685546875,304.1612548828125,0.6257034540176392,0.092925988137722,0.090127483010292,293.224609375,297.1499938964844,293.1499938964844,0.2481280267238617,-3678.677490234375,304.15869140625,0.9576699733734132,0.3352352976799011,0.2353302985429763,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679283618927,-5784.6396484375,304.1962585449219,0.9990000128746032,0.4961392283439636,0.3690080642700195,293.1612243652344,297.1499938964844,293.1499938964844,0.0140921985730528,-3615.766845703125,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763572633266449,0.8225703239440918,0.8225703239440918,1.0,1.0,-1.317232370376587,0.5593891739845276,0.7578431963920593,0.2746381163597107,0.0,0.0,0.4302590191364288,49.162376403808594,64.0,-46.55523300170898,-10410.6943359375,282.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448974847793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352617859840393,0.3526227474212646,-4.880927917838562e-06,0.0,0.0002485398144926,0.0,0.0,17.193466186523438,0.0,0.0,0.0,0.3235261142253876,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213649287819862,-2675.005126953125,304.1547241210937,0.7802553772926331,0.1881113201379776,0.1708019375801086,293.2596435546875,297.1499938964844,293.1499938964844,0.0458740852773189,-1393.648681640625,304.160888671875,0.6178501844406128,0.0915819928050041,0.0889436304569244,293.2244567871094,297.1499938964844,293.1499938964844,0.24796162545681,-3677.37158203125,304.15740966796875,0.9476587772369384,0.3343201577663421,0.2347552925348281,293.100341796875,297.1499938964844,293.1499938964844,0.310391217470169,-5940.7919921875,304.1703186035156,0.9990000128746032,0.4968073964118957,0.3789003193378448,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671197488904,-3628.970458984375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803142964839935,0.82241290807724,0.82241290807724,1.0,1.0,-1.3268193006515503,0.563736617565155,0.7630826830863953,0.2771340012550354,0.0,0.0,0.4295113682746887,51.296424865722656,82.0,-63.353660583496094,-10428.6923828125,292.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.783203125,18000.0,0.0,0.0,0.2416821420192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497217297554016,0.3497265875339508,-4.8599313231534325e-06,0.0,0.0002452766348142,0.0,0.0,16.959850311279297,0.0,0.0,0.0,0.3225596845149994,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211512312293052,-2672.404541015625,304.15350341796875,0.7596006989479065,0.186741903424263,0.1698175966739654,293.2595520019531,297.1499938964844,293.1499938964844,0.0440723076462745,-1363.5286865234375,304.1602783203125,0.5960413217544556,0.0888250172138214,0.0866003111004829,293.22442626953125,297.1499938964844,293.1499938964844,0.2478384971618652,-3677.2353515625,304.1551513671875,0.9192870259284972,0.3324429094791412,0.2336397916078567,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913441240787506,0.4080753028392792,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631845712661,-3662.783935546875,304.1244506835937,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921883165836334,0.8220980763435364,0.8220980763435364,1.0,1.0,-1.3578786849975586,0.5783215761184692,0.7795571684837341,0.283871442079544,0.0,0.0,0.4350439012050628,57.91062927246094,100.0,-82.40750885009766,-10594.3779296875,324.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360331565141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529896736145019,0.3529945313930511,-4.853998234466417e-06,0.0,0.0002395436604274,0.0,0.0,17.128793716430664,0.0,0.0,0.0,0.3232046961784363,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211512312293052,-2672.404541015625,304.15350341796875,0.7596006989479065,0.186741903424263,0.1698175966739654,293.2595520019531,297.1499938964844,293.1499938964844,0.0440723076462745,-1363.5286865234375,304.1602783203125,0.5960413217544556,0.0888250172138214,0.0866003111004829,293.22442626953125,297.1499938964844,293.1499938964844,0.2478384971618652,-3677.2353515625,304.1551513671875,0.9192870259284972,0.3324429094791412,0.2336397916078567,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913441240787506,0.4080753028392792,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631845712661,-3662.783935546875,304.1244506835937,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921883165836334,0.8220980763435364,0.8220980763435364,1.0,1.0,-1.3578786849975586,0.5783215761184692,0.7795571684837341,0.283871442079544,0.0,0.0,0.4350439012050628,57.91062927246094,100.0,-82.40750885009766,-10594.3779296875,324.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360331565141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529896736145019,0.3529945313930511,-4.853998234466417e-06,0.0,0.0002395436604274,0.0,0.0,17.128793716430664,0.0,0.0,0.0,0.3232046961784363,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209301203489303,-2669.537841796875,304.1527099609375,0.7366983294487,0.1853031367063522,0.1688732802867889,293.260009765625,297.1499938964844,293.1499938964844,0.0422328524291515,-1332.791015625,304.159912109375,0.5689706206321716,0.085960641503334,0.0842651277780532,293.22479248046875,297.1499938964844,293.1499938964844,0.2476769983768463,-3676.400146484375,304.1537475585937,0.888597309589386,0.3304833471775055,0.232548639178276,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.2998046875,304.060302734375,0.9990000128746032,0.4765585362911224,0.4467240869998932,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986145362257,-3702.110595703125,304.11285400390625,0.4582608938217163,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082030713558197,0.8217832446098328,0.8217832446098328,1.0,1.0,-1.4009910821914673,0.5989441275596619,0.8020468950271606,0.2923264801502228,0.0,0.0,0.4485160708427429,67.39537811279297,103.0,-79.85012817382812,-10893.9580078125,372.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323236465454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676598370075226,0.3676647245883941,-4.895722213404952e-06,0.0,0.0002357789635425,0.0,0.0,18.12091064453125,0.0,0.0,0.0,0.3271821439266205,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209301203489303,-2669.537841796875,304.1527099609375,0.7366983294487,0.1853031367063522,0.1688732802867889,293.260009765625,297.1499938964844,293.1499938964844,0.0422328524291515,-1332.791015625,304.159912109375,0.5689706206321716,0.085960641503334,0.0842651277780532,293.22479248046875,297.1499938964844,293.1499938964844,0.2476769983768463,-3676.400146484375,304.1537475585937,0.888597309589386,0.3304833471775055,0.232548639178276,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.2998046875,304.060302734375,0.9990000128746032,0.4765585362911224,0.4467240869998932,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986145362257,-3702.110595703125,304.11285400390625,0.4582608938217163,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082030713558197,0.8217832446098328,0.8217832446098328,1.0,1.0,-1.4009910821914673,0.5989441275596619,0.8020468950271606,0.2923264801502228,0.0,0.0,0.4485160708427429,67.39537811279297,103.0,-79.85012817382812,-10893.9580078125,372.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323236465454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676598370075226,0.3676647245883941,-4.895722213404952e-06,0.0,0.0002357789635425,0.0,0.0,18.12091064453125,0.0,0.0,0.0,0.3271821439266205,4.0,0.0,1.0
