time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200007572770118,-2652.593017578125,304.1534423828125,0.7123888731002808,0.1838888376951217,0.168052390217781,293.2603759765625,297.1499938964844,293.1499938964844,0.0400701500475406,-1295.4537353515625,304.1602478027344,0.5394274592399597,0.0830954760313034,0.0820285454392433,293.22509765625,297.1499938964844,293.1499938964844,0.2459427863359451,-3655.283203125,304.15557861328125,0.8573809862136841,0.3285234570503235,0.2315396070480346,293.2763061523437,297.1499938964844,293.1499938964844,0.3740006983280182,-6919.70849609375,304.1015625,0.9679776430130004,0.4613269567489624,0.4406822919845581,293.16796875,297.1499938964844,293.1499938964844,0.014776880852878,-3727.2978515625,304.09783935546875,0.4354349672794342,0.050000000745058,0.2372083067893982,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197486996650696,0.8207721710205078,0.8207721710205078,1.0,1.0,-1.3908445835113523,0.593346893787384,0.7974976301193237,0.2922062277793884,0.0,0.0,0.4569393992424011,79.35289001464844,106.0,29.95743560791016,-10974.1630859375,400.7775573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.298828125,18000.0,0.0,0.0,0.2309721112251281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849563300609588,0.3849613070487976,-4.972489932697499e-06,0.0,0.0002344073291169,0.0,0.0,19.423320770263672,0.0,0.0,0.0,0.3322193920612335,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200007572770118,-2652.593017578125,304.1534423828125,0.7123888731002808,0.1838888376951217,0.168052390217781,293.2603759765625,297.1499938964844,293.1499938964844,0.0400701500475406,-1295.4537353515625,304.1602478027344,0.5394274592399597,0.0830954760313034,0.0820285454392433,293.22509765625,297.1499938964844,293.1499938964844,0.2459427863359451,-3655.283203125,304.15557861328125,0.8573809862136841,0.3285234570503235,0.2315396070480346,293.2763061523437,297.1499938964844,293.1499938964844,0.3740006983280182,-6919.70849609375,304.1015625,0.9679776430130004,0.4613269567489624,0.4406822919845581,293.16796875,297.1499938964844,293.1499938964844,0.014776880852878,-3727.2978515625,304.09783935546875,0.4354349672794342,0.050000000745058,0.2372083067893982,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197486996650696,0.8207721710205078,0.8207721710205078,1.0,1.0,-1.3908445835113523,0.593346893787384,0.7974976301193237,0.2922062277793884,0.0,0.0,0.4569393992424011,79.35289001464844,106.0,29.95743560791016,-10974.1630859375,400.7775573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.298828125,18000.0,0.0,0.0,0.2309721112251281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849563300609588,0.3849613070487976,-4.972489932697499e-06,0.0,0.0002344073291169,0.0,0.0,19.423320770263672,0.0,0.0,0.0,0.3322193920612335,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187837272882461,-2630.325439453125,304.154296875,0.6943952441215515,0.1823897808790207,0.1670718193054199,293.2613220214844,297.1499938964844,293.1499938964844,0.037670575082302,-1253.8262939453125,304.16082763671875,0.5187170505523682,0.0801082178950309,0.0795998722314834,293.2260131835937,297.1499938964844,293.1499938964844,0.2436857521533966,-3627.873046875,304.1573791503906,0.8378162384033203,0.3264367282390594,0.2303788363933563,293.2963562011719,297.1499938964844,293.1499938964844,0.3672613501548767,-6801.2080078125,304.1285705566406,0.93879497051239,0.4540106058120727,0.4328400790691376,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697299882769,-3739.68310546875,304.07940673828125,0.422636330127716,0.050000000745058,0.2389655858278274,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281356394290924,0.8197610974311829,0.8197610974311829,1.0,1.0,-1.3788212537765503,0.586625337600708,0.7921958565711975,0.2923975884914398,0.0,0.0,0.4558990895748138,88.62218475341797,94.0,29.426977157592773,-10811.9140625,419.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.2306596487760543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840550482273102,0.3840600550174713,-4.988447017240105e-06,0.0,0.0002340902137802,0.0,0.0,19.42372703552246,0.0,0.0,0.0,0.3323531150817871,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187837272882461,-2630.325439453125,304.154296875,0.6943952441215515,0.1823897808790207,0.1670718193054199,293.2613220214844,297.1499938964844,293.1499938964844,0.037670575082302,-1253.8262939453125,304.16082763671875,0.5187170505523682,0.0801082178950309,0.0795998722314834,293.2260131835937,297.1499938964844,293.1499938964844,0.2436857521533966,-3627.873046875,304.1573791503906,0.8378162384033203,0.3264367282390594,0.2303788363933563,293.2963562011719,297.1499938964844,293.1499938964844,0.3672613501548767,-6801.2080078125,304.1285705566406,0.93879497051239,0.4540106058120727,0.4328400790691376,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697299882769,-3739.68310546875,304.07940673828125,0.422636330127716,0.050000000745058,0.2389655858278274,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281356394290924,0.8197610974311829,0.8197610974311829,1.0,1.0,-1.3788212537765503,0.586625337600708,0.7921958565711975,0.2923975884914398,0.0,0.0,0.4558990895748138,88.62218475341797,94.0,29.426977157592773,-10811.9140625,419.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.2306596487760543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840550482273102,0.3840600550174713,-4.988447017240105e-06,0.0,0.0002340902137802,0.0,0.0,19.42372703552246,0.0,0.0,0.0,0.3323531150817871,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182018518447876,-2619.812744140625,304.1545715332031,0.6899964809417725,0.1816646307706833,0.1664913743734359,293.2616577148437,297.1499938964844,293.1499938964844,0.0364210084080696,-1232.190185546875,304.1611328125,0.5125123858451843,0.0786327049136161,0.0782670900225639,293.22637939453125,297.1499938964844,293.1499938964844,0.2426675111055374,-3615.647216796875,304.15789794921875,0.8333154916763306,0.3254039287567138,0.2297188490629196,293.2998352050781,297.1499938964844,293.1499938964844,0.3648027181625366,-6761.52490234375,304.13690185546875,0.9314531087875366,0.4514716565608978,0.4302769899368286,293.174560546875,297.1499938964844,293.1499938964844,0.0148773603141307,-3741.284423828125,304.06988525390625,0.4201218783855438,0.050000000745058,0.2393737882375717,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293560147285461,0.8192555904388428,0.8192555904388428,1.0,1.0,-1.3731462955474854,0.5835168361663818,0.7896294593811035,0.2922766208648681,0.0,0.0,0.4559722244739532,90.74312591552734,94.0,27.350038528442383,-10752.3134765625,422.2842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.230657547712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845080435276031,0.3845130503177643,-4.990610705135623e-06,0.0,0.0002340880892006,0.0,0.0,19.459041595458984,0.0,0.0,0.0,0.332486480474472,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175789758563041,-2608.5361328125,304.1548767089844,0.6881501078605652,0.1809785217046737,0.165880411863327,293.2580261230469,297.1499938964844,293.1499938964844,0.0354068093001842,-1214.5587158203125,304.1609191894531,0.5091328620910645,0.0779257342219352,0.0772006586194038,293.2265625,297.1499938964844,293.1499938964844,0.2415763139724731,-3602.52734375,304.158447265625,0.8315379023551941,0.3243969976902008,0.2290268093347549,293.3014221191406,297.1499938964844,293.1499938964844,0.3625553548336029,-6725.74658203125,304.1433410644531,0.9282023310661316,0.4492581784725189,0.428072839975357,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503305390477,-3737.912109375,304.0606994628906,0.4194619953632355,0.050000000745058,0.2394850701093673,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.1489562988281,1.0,0.329194039106369,0.8190183639526367,0.8190183639526367,1.0,1.0,-1.3677892684936523,0.5806082487106323,0.7871810793876648,0.2921706140041351,0.0,0.0,0.4552483260631561,91.2821044921875,82.0,25.014528274536133,-10688.2109375,420.7709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.2307379692792892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840926587581634,0.3840976655483246,-4.990969955542823e-06,0.0,0.0002341697108931,0.0,0.0,19.43481636047364,0.0,0.0,0.0,0.3323820233345032,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.116414301097393,-2587.594970703125,304.1551818847656,0.6899304986000061,0.1797289699316024,0.1646373718976974,293.2410583496094,297.1499938964844,293.1499938964844,0.035315204411745,-1213.099365234375,304.1573791503906,0.5119034647941589,0.0786136537790298,0.0771739929914474,293.2265014648437,297.1499938964844,293.1499938964844,0.2395413815975189,-3578.24267578125,304.15899658203125,0.8337488174438477,0.322472333908081,0.2276010066270828,293.30181884765625,297.1499938964844,293.1499938964844,0.3586546182632446,-6664.85791015625,304.1519470214844,0.9302237033843994,0.4453400373458862,0.4241577386856079,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442808374762,-3724.4365234375,304.0438232421875,0.4220288097858429,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256521224975586,0.8185440301895142,0.8185440301895142,1.0,1.0,-1.3593460321426392,0.5759713649749756,0.7833746671676636,0.2921339273452759,0.0,0.0,0.4538670778274536,88.94377136230469,70.0,12.58792209625244,-10570.5361328125,409.7185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.23100446164608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821477890014648,0.3821527659893036,-4.984497536497656e-06,0.0,0.0002344401727896,0.0,0.0,19.29329872131348,0.0,0.0,0.0,0.3318386375904083,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.116414301097393,-2587.594970703125,304.1551818847656,0.6899304986000061,0.1797289699316024,0.1646373718976974,293.2410583496094,297.1499938964844,293.1499938964844,0.035315204411745,-1213.099365234375,304.1573791503906,0.5119034647941589,0.0786136537790298,0.0771739929914474,293.2265014648437,297.1499938964844,293.1499938964844,0.2395413815975189,-3578.24267578125,304.15899658203125,0.8337488174438477,0.322472333908081,0.2276010066270828,293.30181884765625,297.1499938964844,293.1499938964844,0.3586546182632446,-6664.85791015625,304.1519470214844,0.9302237033843994,0.4453400373458862,0.4241577386856079,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442808374762,-3724.4365234375,304.0438232421875,0.4220288097858429,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256521224975586,0.8185440301895142,0.8185440301895142,1.0,1.0,-1.3593460321426392,0.5759713649749756,0.7833746671676636,0.2921339273452759,0.0,0.0,0.4538670778274536,88.94377136230469,70.0,12.58792209625244,-10570.5361328125,409.7185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.23100446164608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821477890014648,0.3821527659893036,-4.984497536497656e-06,0.0,0.0002344401727896,0.0,0.0,19.29329872131348,0.0,0.0,0.0,0.3318386375904083,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063103556633,-2567.70703125,304.1553039550781,0.6972710490226746,0.178632915019989,0.1634184271097183,293.22039794921875,297.1499938964844,293.1499938964844,0.0364963896572589,-1233.752685546875,304.1529541015625,0.5228760838508606,0.0804934352636337,0.0785372331738472,293.225830078125,297.1499938964844,293.1499938964844,0.2375679910182953,-3554.748046875,304.1592712402344,0.8418594002723694,0.3206671476364136,0.2261678725481033,293.30035400390625,297.1499938964844,293.1499938964844,0.3549849390983581,-6608.732421875,304.1573486328125,0.9405557513237,0.4417855739593506,0.4205352365970611,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863266661763,-3703.51220703125,304.0292663574219,0.4288532137870788,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816772937774,0.8180696368217468,0.8180696368217468,1.0,1.0,-1.352238416671753,0.5720736384391785,0.7801648378372192,0.2920548319816589,0.0,0.0,0.4523709118366241,83.48245239257812,58.0,7.481509685516357,-10476.23046875,391.0501098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313046008348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427947521209,0.3802477717399597,-4.9766463234846015e-06,0.0,0.0002347447734791,0.0,0.0,19.14999961853028,0.0,0.0,0.0,0.3312664926052093,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063103556633,-2567.70703125,304.1553039550781,0.6972710490226746,0.178632915019989,0.1634184271097183,293.22039794921875,297.1499938964844,293.1499938964844,0.0364963896572589,-1233.752685546875,304.1529541015625,0.5228760838508606,0.0804934352636337,0.0785372331738472,293.225830078125,297.1499938964844,293.1499938964844,0.2375679910182953,-3554.748046875,304.1592712402344,0.8418594002723694,0.3206671476364136,0.2261678725481033,293.30035400390625,297.1499938964844,293.1499938964844,0.3549849390983581,-6608.732421875,304.1573486328125,0.9405557513237,0.4417855739593506,0.4205352365970611,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863266661763,-3703.51220703125,304.0292663574219,0.4288532137870788,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816772937774,0.8180696368217468,0.8180696368217468,1.0,1.0,-1.352238416671753,0.5720736384391785,0.7801648378372192,0.2920548319816589,0.0,0.0,0.4523709118366241,83.48245239257812,58.0,7.481509685516357,-10476.23046875,391.0501098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313046008348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427947521209,0.3802477717399597,-4.9766463234846015e-06,0.0,0.0002347447734791,0.0,0.0,19.14999961853028,0.0,0.0,0.0,0.3312664926052093,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371594905853,-2548.487060546875,304.1553039550781,0.7092463374137878,0.1776632964611053,0.1622463762760162,293.20025634765625,297.1499938964844,293.1499938964844,0.0380998849868774,-1261.537109375,304.1493225097656,0.5397686958312988,0.0827942565083503,0.0803531557321548,293.2247619628906,297.1499938964844,293.1499938964844,0.2356093376874923,-3531.40966796875,304.1594543457031,0.8552570343017578,0.3189616799354553,0.2247512191534042,293.2980651855469,297.1499938964844,293.1499938964844,0.3513515591621399,-6553.859375,304.1609191894531,0.9571054577827454,0.4384443759918213,0.4170617461204529,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957007676363,-3677.4326171875,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101095855236053,0.8176059722900391,0.8176059722900391,1.0,1.0,-1.3454917669296265,0.5684413909912109,0.7770503759384155,0.2917679250240326,0.0,0.0,0.4502989947795868,76.07395935058594,46.0,6.268098831176758,-10389.5595703125,367.50689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315249294042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776270449161529,0.3776320219039917,-4.966508186043939e-06,0.0,0.0002349683636566,0.0,0.0,18.95636749267578,0.0,0.0,0.0,0.3304959833621979,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371594905853,-2548.487060546875,304.1553039550781,0.7092463374137878,0.1776632964611053,0.1622463762760162,293.20025634765625,297.1499938964844,293.1499938964844,0.0380998849868774,-1261.537109375,304.1493225097656,0.5397686958312988,0.0827942565083503,0.0803531557321548,293.2247619628906,297.1499938964844,293.1499938964844,0.2356093376874923,-3531.40966796875,304.1594543457031,0.8552570343017578,0.3189616799354553,0.2247512191534042,293.2980651855469,297.1499938964844,293.1499938964844,0.3513515591621399,-6553.859375,304.1609191894531,0.9571054577827454,0.4384443759918213,0.4170617461204529,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957007676363,-3677.4326171875,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101095855236053,0.8176059722900391,0.8176059722900391,1.0,1.0,-1.3454917669296265,0.5684413909912109,0.7770503759384155,0.2917679250240326,0.0,0.0,0.4502989947795868,76.07395935058594,46.0,6.268098831176758,-10389.5595703125,367.50689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315249294042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776270449161529,0.3776320219039917,-4.966508186043939e-06,0.0,0.0002349683636566,0.0,0.0,18.95636749267578,0.0,0.0,0.0,0.3304959833621979,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082790136337,-2529.952880859375,304.1552429199219,0.724677562713623,0.1767959594726562,0.1611260026693344,293.1822204589844,297.1499938964844,293.1499938964844,0.0398135297000408,-1291.0517578125,304.146728515625,0.5619604587554932,0.0851880013942718,0.0822789371013641,293.22344970703125,297.1499938964844,293.1499938964844,0.2336694449186325,-3508.2626953125,304.1595458984375,0.8745884299278259,0.3173360824584961,0.2233582735061645,293.2952575683594,297.1499938964844,293.1499938964844,0.3477430641651153,-6499.77685546875,304.16326904296875,0.9779812097549438,0.4352582693099975,0.4136970639228821,293.181884765625,297.1499938964844,293.1499938964844,0.014186643064022,-3648.131103515625,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.8171423077583313,0.8171423077583313,1.0,1.0,-1.3388266563415527,0.564939558506012,0.7738871574401855,0.2912213802337646,0.0,0.0,0.4475536346435547,67.45183563232422,34.0,6.62955379486084,-10305.880859375,340.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.2315531969070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741594851016998,0.3741644322872162,-4.9530990509083495e-06,0.0,0.0002349970600334,0.0,0.0,18.701391220092773,0.0,0.0,0.0,0.3294799923896789,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082790136337,-2529.952880859375,304.1552429199219,0.724677562713623,0.1767959594726562,0.1611260026693344,293.1822204589844,297.1499938964844,293.1499938964844,0.0398135297000408,-1291.0517578125,304.146728515625,0.5619604587554932,0.0851880013942718,0.0822789371013641,293.22344970703125,297.1499938964844,293.1499938964844,0.2336694449186325,-3508.2626953125,304.1595458984375,0.8745884299278259,0.3173360824584961,0.2233582735061645,293.2952575683594,297.1499938964844,293.1499938964844,0.3477430641651153,-6499.77685546875,304.16326904296875,0.9779812097549438,0.4352582693099975,0.4136970639228821,293.181884765625,297.1499938964844,293.1499938964844,0.014186643064022,-3648.131103515625,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.8171423077583313,0.8171423077583313,1.0,1.0,-1.3388266563415527,0.564939558506012,0.7738871574401855,0.2912213802337646,0.0,0.0,0.4475536346435547,67.45183563232422,34.0,6.62955379486084,-10305.880859375,340.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.2315531969070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741594851016998,0.3741644322872162,-4.9530990509083495e-06,0.0,0.0002349970600334,0.0,0.0,18.701391220092773,0.0,0.0,0.0,0.3294799923896789,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127099618315696,-2520.96337890625,304.1552124023437,0.7338629364967346,0.1763948202133178,0.1605854332447052,293.1742858886719,297.1499938964844,293.1499938964844,0.040642861276865,-1305.2940673828125,304.14581298828125,0.5748310089111328,0.0863374695181846,0.0832083374261856,293.22271728515625,297.1499938964844,293.1499938964844,0.2327095121145248,-3496.796875,304.1595458984375,0.8869103193283081,0.3165481984615326,0.2226715385913849,293.29376220703125,297.1499938964844,293.1499938964844,0.3459540605545044,-6473.0625,304.1640930175781,0.9892946481704712,0.4337135553359985,0.4120508432388305,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784233808517,-3632.728515625,304.0005798339844,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.29385507106781,0.816910445690155,0.816910445690155,1.0,1.0,-1.335466384887695,0.5632092952728271,0.7722570300102234,0.2908407747745514,0.0,0.0,0.4459109008312225,62.84375381469727,34.0,6.848430156707764,-10263.8994140625,326.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.669921875,18000.0,0.0,0.0,0.2314651906490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720696866512298,0.3720746338367462,-4.945000910083763e-06,0.0,0.0002349077403778,0.0,0.0,18.548545837402344,0.0,0.0,0.0,0.3288704454898834,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122256964445114,-2512.218017578125,304.1551513671875,0.744301974773407,0.1760152876377105,0.1600628197193145,293.16717529296875,297.1499938964844,293.1499938964844,0.0414243973791599,-1318.697509765625,304.1451721191406,0.5884426236152649,0.0874296426773071,0.0840844362974166,293.2219543457031,297.1499938964844,293.1499938964844,0.2317597419023513,-3485.444091796875,304.1595458984375,0.9008888006210328,0.3157772719860077,0.2219953536987304,293.2920227050781,297.1499938964844,293.1499938964844,0.3431549966335296,-6430.05322265625,304.166748046875,0.9990000128746032,0.4322321116924286,0.4092726707458496,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715801924467,-3617.362548828125,303.9958190917969,0.4771023392677307,0.050000000745058,0.2333650141954422,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877861261367798,0.816676676273346,0.816676676273346,1.0,1.0,-1.330779194831848,0.5608363151550293,0.7699428200721741,0.2902238070964813,0.0,0.0,0.4440771639347076,58.20476913452149,25.0,7.676531314849853,-10216.779296875,312.3661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312945127487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697449564933777,0.369749903678894,-4.9359719014319126e-06,0.0,0.0002347345289308,0.0,0.0,18.37923049926757,0.0,0.0,0.0,0.3281941413879394,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704764723777,-2490.74853515625,304.1553649902344,0.7619442939758301,0.1753141283988952,0.1591811925172805,293.1441650390625,297.1499938964844,293.1499938964844,0.0439069494605064,-1360.9871826171875,304.1425476074219,0.6134511232376099,0.0916239470243454,0.0870685204863548,293.2203369140625,297.1499938964844,293.1499938964844,0.229327991604805,-3455.697265625,304.16046142578125,0.925494909286499,0.3142841160297394,0.2207631915807724,293.2648620605469,297.1499938964844,293.1499938964844,0.3125656247138977,-5955.919921875,304.2120056152344,0.9990000128746032,0.4340547323226928,0.3789571225643158,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709155678749,-3585.353759765625,303.9883728027344,0.4903722703456878,0.050000000745058,0.2321514636278152,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2749999165534973,0.8162091374397278,0.8162091374397278,1.0,1.0,-1.2939165830612185,0.5428696274757385,0.7510469555854797,0.2838923335075378,0.0,0.0,0.4340056478977203,51.20193099975586,25.0,49.962364196777344,-9981.9130859375,277.2268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304453402757644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602336049079895,0.3602384924888611,-4.907977654511342e-06,0.0,0.0002338727208552,0.0,0.0,17.724172592163086,0.0,0.0,0.0,0.325521171092987,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704764723777,-2490.74853515625,304.1553649902344,0.7619442939758301,0.1753141283988952,0.1591811925172805,293.1441650390625,297.1499938964844,293.1499938964844,0.0439069494605064,-1360.9871826171875,304.1425476074219,0.6134511232376099,0.0916239470243454,0.0870685204863548,293.2203369140625,297.1499938964844,293.1499938964844,0.229327991604805,-3455.697265625,304.16046142578125,0.925494909286499,0.3142841160297394,0.2207631915807724,293.2648620605469,297.1499938964844,293.1499938964844,0.3125656247138977,-5955.919921875,304.2120056152344,0.9990000128746032,0.4340547323226928,0.3789571225643158,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709155678749,-3585.353759765625,303.9883728027344,0.4903722703456878,0.050000000745058,0.2321514636278152,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2749999165534973,0.8162091374397278,0.8162091374397278,1.0,1.0,-1.2939165830612185,0.5428696274757385,0.7510469555854797,0.2838923335075378,0.0,0.0,0.4340056478977203,51.20193099975586,25.0,49.962364196777344,-9981.9130859375,277.2268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304453402757644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602336049079895,0.3602384924888611,-4.907977654511342e-06,0.0,0.0002338727208552,0.0,0.0,17.724172592163086,0.0,0.0,0.0,0.325521171092987,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297065615654,-2473.4599609375,304.1551208496094,0.7789535522460938,0.1745887696743011,0.1583450883626938,293.1166687011719,297.1499938964844,293.1499938964844,0.0483621694147586,-1438.0162353515625,304.1376037597656,0.6390151381492615,0.0973541587591171,0.092185728251934,293.2190856933594,297.1499938964844,293.1499938964844,0.2272865027189254,-3431.021240234375,304.1603088378906,0.9490310549736024,0.3127564191818237,0.2195575684309005,293.21044921875,297.1499938964844,293.1499938964844,0.2862320840358734,-5548.03515625,304.2345886230469,0.9990000128746032,0.4421447515487671,0.3529925346374511,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259840801358,-3562.712158203125,303.9815673828125,0.5022113919258118,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649671733379364,0.8157415986061096,0.8157415986061096,1.0,1.0,-1.2653049230575562,0.5291749835014343,0.7361299395561218,0.278319776058197,0.0,0.0,0.42048379778862,45.71282958984375,28.0,26.933130264282227,-9702.9248046875,251.0051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.185546875,18000.0,0.0,0.0,0.2283598333597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424608409404754,0.3424656689167022,-4.845078365178779e-06,0.0,0.000231756188441,0.0,0.0,16.499101638793945,0.0,0.0,0.0,0.3206737637519836,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297065615654,-2473.4599609375,304.1551208496094,0.7789535522460938,0.1745887696743011,0.1583450883626938,293.1166687011719,297.1499938964844,293.1499938964844,0.0483621694147586,-1438.0162353515625,304.1376037597656,0.6390151381492615,0.0973541587591171,0.092185728251934,293.2190856933594,297.1499938964844,293.1499938964844,0.2272865027189254,-3431.021240234375,304.1603088378906,0.9490310549736024,0.3127564191818237,0.2195575684309005,293.21044921875,297.1499938964844,293.1499938964844,0.2862320840358734,-5548.03515625,304.2345886230469,0.9990000128746032,0.4421447515487671,0.3529925346374511,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259840801358,-3562.712158203125,303.9815673828125,0.5022113919258118,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649671733379364,0.8157415986061096,0.8157415986061096,1.0,1.0,-1.2653049230575562,0.5291749835014343,0.7361299395561218,0.278319776058197,0.0,0.0,0.42048379778862,45.71282958984375,28.0,26.933130264282227,-9702.9248046875,251.0051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.185546875,18000.0,0.0,0.0,0.2283598333597183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424608409404754,0.3424656689167022,-4.845078365178779e-06,0.0,0.000231756188441,0.0,0.0,16.499101638793945,0.0,0.0,0.0,0.3206737637519836,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094225645065307,-2460.693115234375,304.15460205078125,0.7918433547019958,0.1738572269678115,0.1575651168823242,293.0973205566406,297.1499938964844,293.1499938964844,0.0525263845920562,-1510.99365234375,304.1348876953125,0.6611537933349609,0.1021437868475914,0.0969015881419181,293.218017578125,297.1499938964844,293.1499938964844,0.2256890088319778,-3411.9873046875,304.1595458984375,0.9651808142662048,0.3112240731716156,0.2183955162763595,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147388458252,-5261.880859375,304.23681640625,0.9990000128746032,0.453065812587738,0.3348037898540497,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414646938443,-3550.47314453125,303.9747619628906,0.5116203427314758,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581632733345032,0.8156055212020874,0.8156055212020874,1.0,1.0,-1.2460463047027588,0.5201235413551331,0.725922703742981,0.2742126286029815,0.0,0.0,0.4084192216396332,42.08822250366211,46.0,8.056188583374023,-9493.6064453125,234.1204528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250476032495498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271611332893371,0.3271659016609192,-4.785304554388858e-06,0.0,0.0002283947105752,0.0,0.0,15.462972640991213,0.0,0.0,0.0,0.3164560198783874,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094225645065307,-2460.693115234375,304.15460205078125,0.7918433547019958,0.1738572269678115,0.1575651168823242,293.0973205566406,297.1499938964844,293.1499938964844,0.0525263845920562,-1510.99365234375,304.1348876953125,0.6611537933349609,0.1021437868475914,0.0969015881419181,293.218017578125,297.1499938964844,293.1499938964844,0.2256890088319778,-3411.9873046875,304.1595458984375,0.9651808142662048,0.3112240731716156,0.2183955162763595,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147388458252,-5261.880859375,304.23681640625,0.9990000128746032,0.453065812587738,0.3348037898540497,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414646938443,-3550.47314453125,303.9747619628906,0.5116203427314758,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581632733345032,0.8156055212020874,0.8156055212020874,1.0,1.0,-1.2460463047027588,0.5201235413551331,0.725922703742981,0.2742126286029815,0.0,0.0,0.4084192216396332,42.08822250366211,46.0,8.056188583374023,-9493.6064453125,234.1204528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250476032495498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271611332893371,0.3271659016609192,-4.785304554388858e-06,0.0,0.0002283947105752,0.0,0.0,15.462972640991213,0.0,0.0,0.0,0.3164560198783874,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090613454580307,-2454.647705078125,304.1536560058594,0.7887200117111206,0.1730790585279464,0.1568978428840637,293.0936584472656,297.1499938964844,293.1499938964844,0.0552006252110004,-1558.5447998046875,304.1355895996094,0.6661497354507446,0.1042631119489669,0.0997570306062698,293.2172546386719,297.1499938964844,293.1499938964844,0.2247304916381836,-3401.126708984375,304.15789794921875,0.9611647725105286,0.3096523880958557,0.2173238694667816,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810131072998,-5296.5693359375,304.2045593261719,0.9990000128746032,0.4621535241603851,0.3372485041618347,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635687038302,-3556.403076171875,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600112855434418,0.8154693841934204,0.8154693841934204,1.0,1.0,-1.2504063844680786,0.5223547220230103,0.7280517220497131,0.2745457589626312,0.0,0.0,0.4004358053207397,42.57535171508789,64.0,-34.01630401611328,-9398.94921875,237.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208861708641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151493072509765,0.3151540458202362,-4.735721176984953e-06,0.0,0.000224171380978,0.0,0.0,14.665277481079102,0.0,0.0,0.0,0.3132074177265167,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090613454580307,-2454.647705078125,304.1536560058594,0.7887200117111206,0.1730790585279464,0.1568978428840637,293.0936584472656,297.1499938964844,293.1499938964844,0.0552006252110004,-1558.5447998046875,304.1355895996094,0.6661497354507446,0.1042631119489669,0.0997570306062698,293.2172546386719,297.1499938964844,293.1499938964844,0.2247304916381836,-3401.126708984375,304.15789794921875,0.9611647725105286,0.3096523880958557,0.2173238694667816,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810131072998,-5296.5693359375,304.2045593261719,0.9990000128746032,0.4621535241603851,0.3372485041618347,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635687038302,-3556.403076171875,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600112855434418,0.8154693841934204,0.8154693841934204,1.0,1.0,-1.2504063844680786,0.5223547220230103,0.7280517220497131,0.2745457589626312,0.0,0.0,0.4004358053207397,42.57535171508789,64.0,-34.01630401611328,-9398.94921875,237.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208861708641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151493072509765,0.3151540458202362,-4.735721176984953e-06,0.0,0.000224171380978,0.0,0.0,14.665277481079102,0.0,0.0,0.0,0.3132074177265167,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090342551469802,-2454.630126953125,304.1530456542969,0.781554639339447,0.1726717799901962,0.1565951704978943,293.099853515625,297.1499938964844,293.1499938964844,0.0554750971496105,-1563.5643310546875,304.1377258300781,0.6607208847999573,0.1037655249238014,0.0998630449175834,293.21697998046875,297.1499938964844,293.1499938964844,0.2245548814535141,-3399.576171875,304.15679931640625,0.9519411325454712,0.3088536262512207,0.2168158441781997,293.0986328125,297.1499938964844,293.1499938964844,0.2771699726581573,-5429.5927734375,304.1800842285156,0.9990000128746032,0.4639285504817962,0.345694363117218,293.17657470703125,297.1499938964844,293.1499938964844,0.013615627773106,-3566.69189453125,303.9633178710937,0.5058510899543762,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1863098144531,1.0,0.2635490298271179,0.8154013156890869,0.8154013156890869,1.0,1.0,-1.2600409984588623,0.5270410776138306,0.7329999208450317,0.2760824859142303,0.0,0.0,0.4001914858818054,44.24401092529297,64.0,-52.05721282958984,-9422.9169921875,245.1418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704528808594,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.68359375,18000.0,0.0,0.0,0.2187302857637405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131463229656219,0.3131510317325592,-4.721387540485011e-06,0.0,0.0002219834277639,0.0,0.0,14.517067909240724,0.0,0.0,0.0,0.3125755786895752,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090298518538475,-2455.0234375,304.1524963378906,0.7717719674110413,0.1722537130117416,0.1563123762607574,293.1112976074219,297.1499938964844,293.1499938964844,0.0548914968967437,-1553.2266845703125,304.1410217285156,0.6509151458740234,0.1021583080291748,0.0989768654108047,293.216796875,297.1499938964844,293.1499938964844,0.224415048956871,-3398.43359375,304.15582275390625,0.9386065006256104,0.3080436885356903,0.2163242995738983,293.1044616699219,297.1499938964844,293.1499938964844,0.2891224324703216,-5624.1865234375,304.1528625488281,0.9990000128746032,0.463445097208023,0.3581168949604034,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807588860392,-3579.098388671875,303.9578857421875,0.4997518658638,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685642838478088,0.815197229385376,0.815197229385376,1.0,1.0,-1.273480772972107,0.5335831642150879,0.739897608757019,0.2781921625137329,0.0,0.0,0.4017798900604248,46.75862121582031,82.0,-62.07810974121094,-9484.984375,257.0634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.216702714562416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136497735977173,0.3136544823646545,-4.716149760497501e-06,0.0,0.000219925714191,0.0,0.0,14.529109954833984,0.0,0.0,0.0,0.3125898241996765,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.109068177640438,-2456.638671875,304.151611328125,0.7479047179222107,0.1713829636573791,0.1558025926351547,293.14971923828125,297.1499938964844,293.1499938964844,0.0508948005735874,-1482.609375,304.1507873535156,0.6217507123947144,0.0953979417681694,0.0940271019935607,293.2166748046875,297.1499938964844,293.1499938964844,0.2241874188184738,-3396.690185546875,304.1542663574219,0.9046178460121156,0.3063746690750122,0.2153775095939636,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513964176178,-6165.9453125,304.0950012207031,0.9990000128746032,0.4550852179527282,0.3927900791168213,293.1785888671875,297.1499938964844,293.1499938964844,0.013843435794115,-3609.16650390625,303.9422912597656,0.4844506084918976,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.282260537147522,0.8147889375686646,0.8147889375686646,1.0,1.0,-1.3089693784713743,0.5510269999504089,0.7579423189163208,0.2833886742591858,0.0,0.0,0.4101585745811462,54.18381118774414,85.0,-69.64088439941406,-9701.1337890625,291.69708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036289691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209893703460693,0.320994108915329,-4.729331521957647e-06,0.0,0.0002166790363844,0.0,0.0,14.961767196655272,0.0,0.0,0.0,0.3143163323402405,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.109068177640438,-2456.638671875,304.151611328125,0.7479047179222107,0.1713829636573791,0.1558025926351547,293.14971923828125,297.1499938964844,293.1499938964844,0.0508948005735874,-1482.609375,304.1507873535156,0.6217507123947144,0.0953979417681694,0.0940271019935607,293.2166748046875,297.1499938964844,293.1499938964844,0.2241874188184738,-3396.690185546875,304.1542663574219,0.9046178460121156,0.3063746690750122,0.2153775095939636,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513964176178,-6165.9453125,304.0950012207031,0.9990000128746032,0.4550852179527282,0.3927900791168213,293.1785888671875,297.1499938964844,293.1499938964844,0.013843435794115,-3609.16650390625,303.9422912597656,0.4844506084918976,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.282260537147522,0.8147889375686646,0.8147889375686646,1.0,1.0,-1.3089693784713743,0.5510269999504089,0.7579423189163208,0.2833886742591858,0.0,0.0,0.4101585745811462,54.18381118774414,85.0,-69.64088439941406,-9701.1337890625,291.69708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036289691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209893703460693,0.320994108915329,-4.729331521957647e-06,0.0,0.0002166790363844,0.0,0.0,14.961767196655272,0.0,0.0,0.0,0.3143163323402405,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795438408851,-2453.682373046875,304.15142822265625,0.7280701994895935,0.1704908460378646,0.155279666185379,293.2036437988281,297.1499938964844,293.1499938964844,0.0427480861544609,-1341.1337890625,304.1641540527344,0.5809929370880127,0.0844831317663192,0.0847821533679962,293.2167358398437,297.1499938964844,293.1499938964844,0.2234920561313629,-3388.731689453125,304.1540832519531,0.8779072761535645,0.3046729862689972,0.2144097685813903,293.2340087890625,297.1499938964844,293.1499938964844,0.3515547811985016,-6597.15869140625,304.0680236816406,0.996220052242279,0.43842414021492,0.4200473129749298,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773031696677,-3633.285400390625,303.9227600097656,0.469074010848999,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935825884342193,0.8143807053565979,0.8143807053565979,1.0,1.0,-1.3306831121444702,0.561894953250885,0.7687880992889404,0.2859733402729034,0.0,0.0,0.4219062030315399,61.895652770996094,88.0,-31.915903091430664,-9910.546875,322.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350903987884521,0.3350951671600342,-4.772021839016816e-06,0.0,0.0002151397056877,0.0,0.0,15.86131763458252,0.0,0.0,0.0,0.3179401755332947,4.0,0.0,1.0
